time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11895600,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.8652578592300415,0.3742678165435791,0.3383849263191223,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.9919114112854004,0.5585784316062927,0.5291982293128967,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.9555028676986694,0.4946944415569305,0.3465872704982757,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.9683560729026794,0.5144450068473816,0.4878172874450683,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.8315519094467163,0.3302742540836334,1.4935048818588257,291.15008544921875,291.1499938964844,288.75,287.119873046875,291.1503295898437,297.1858825683594,291.1501159667969,1.0,0.6943848729133606,1.0,1.0,0.3242580890655517,1.0,-3.838257074356079,2.74678635597229,1.091470718383789,1.8828407526016235,0.0,0.0,0.0,177.01417541503906,191.0,0.3882673680782318,-0.0,4387.9931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895660,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.8619706630706787,0.3742627203464508,0.3384571969509125,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.9889209866523744,0.5586618781089783,0.529356062412262,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.9517120122909546,0.4949598014354706,0.3468314409255981,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.9647385478019714,0.5146065354347229,0.4880480468273163,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.828795313835144,0.3305265605449676,1.4949971437454224,291.1501770019531,291.1499938964844,288.75,287.119873046875,291.1505432128906,297.1859436035156,291.1502380371094,1.0,0.6960268616676331,1.0,1.0,0.3242569267749786,1.0,-3.840896844863892,2.7485921382904053,1.0923047065734863,1.883999466896057,0.0,0.0,0.0,179.03659057617188,191.0,0.4031254947185516,-0.0,4408.763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895720,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.8554980158805847,0.3742363750934601,0.3385896682739258,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.9825983047485352,0.5587276220321655,0.5295798778533936,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.9437780976295472,0.4952027201652527,0.3471212685108185,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.9571639895439148,0.5147508978843689,0.4883454144001007,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.8231184482574463,0.3307657837867737,1.4968256950378418,291.1503601074219,291.1499938964844,288.75,287.119873046875,291.1507568359375,297.1858825683594,291.1504211425781,1.0,0.6985538601875305,1.0,1.0,0.3242557644844055,1.0,-3.844231605529785,2.750868320465088,1.0933631658554075,1.8855115175247192,0.0,0.0,0.0,183.1190948486328,209.0,0.460698127746582,-0.0,4445.07275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895780,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.8472685813903809,0.3741858303546905,0.3387559950351715,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.9737459421157836,0.558772623538971,0.5298427939414978,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.933155119419098,0.4954200387001037,0.3474365174770355,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.9468446969985962,0.5148751139640808,0.4886824488639831,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.8156364560127258,0.3309880793094635,1.4988592863082886,291.1505432128906,291.1499938964844,288.75,287.119873046875,291.1509704589844,297.1856384277344,291.1506042480469,1.0,0.7018113732337952,1.0,1.0,0.3242546319961548,1.0,-3.8479795455932617,2.753425121307373,1.094554424285889,1.887218713760376,0.0,0.0,0.0,188.6913299560547,209.0,0.4925864934921264,-0.0,4492.42431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895840,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.8385283946990967,0.3741152286529541,0.3389373123645782,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.9633325338363647,0.5588000416755676,0.5301240682601929,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.921494722366333,0.495615690946579,0.3477624356746673,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.935184895992279,0.5149821639060974,0.4890382587909698,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.8072074055671692,0.3311950862407684,1.500991940498352,291.1507263183594,291.1499938964844,288.75,287.119873046875,291.1511535644531,297.1852722167969,291.1507568359375,1.0,0.7054960131645203,1.0,1.0,0.3242534697055816,1.0,-3.8519229888916016,2.75611424446106,1.0958086252212524,1.88901960849762,0.0,0.0,0.0,195.16458129882807,227.0,0.4975349605083465,-0.0,4546.361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895900,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15087890625,0.8295639753341675,0.374022513628006,0.3391280472278595,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15087890625,0.9516528248786926,0.5588076114654541,0.530417799949646,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15087890625,0.9096431732177734,0.4957870543003082,0.3480943441390991,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15087890625,0.9228071570396424,0.515069842338562,0.4894069731235504,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.15087890625,0.7980034947395325,0.3313843607902527,1.5031943321228027,291.15087890625,291.1499938964844,288.75,287.119873046875,291.1513061523437,297.1847229003906,291.15093994140625,1.0,0.7095510959625244,1.0,1.0,0.3242523074150085,1.0,-3.855999231338501,2.7588937282562256,1.097105622291565,1.8908854722976685,0.0,0.0,0.0,202.4432678222656,227.0,0.4740879237651825,-0.0,4606.10107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895960,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.8207356929779053,0.3739114701747894,0.3393205404281616,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.9394552111625672,0.5587981939315796,0.5307149887084961,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.8988217711448669,0.495937705039978,0.3484261631965637,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.9108326435089112,0.515140950679779,0.489779531955719,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.7888898253440857,0.3315583765506744,1.5054206848144531,291.1509704589844,291.1499938964844,288.75,287.119873046875,291.1513061523437,297.18408203125,291.1510009765625,1.0,0.7138228416442871,1.0,1.0,0.3242363631725311,1.0,-3.860115766525269,2.761749029159546,1.098366618156433,1.892821311950684,0.0,0.0,0.0,210.2246856689453,245.0,0.3559885919094085,-0.0,4669.39892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896020,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.8119722008705139,0.3737813234329223,0.3395102620124817,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.9272404313087464,0.5587706565856934,0.5310105085372925,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.8885767459869385,0.4960662424564361,0.3487538397312164,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.9000439047813416,0.5151944160461426,0.4901508092880249,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.7800743579864502,0.3317161202430725,1.507646918296814,291.1510009765625,291.1499938964844,288.75,287.119873046875,291.1512756347656,297.1833190917969,291.1510314941406,1.0,0.718255341053009,1.0,1.0,0.3242204189300537,1.0,-3.8642208576202393,2.7646005153656006,1.099620342254639,1.8947588205337524,0.0,0.0,0.0,218.4053192138672,245.0,0.2215236723423004,-0.0,4735.43310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896080,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.8031827807426453,0.3736375868320465,0.3396960198879242,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.915657639503479,0.5587298274040222,0.5313023924827576,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.8788907527923584,0.4961785674095154,0.3490767776966095,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.890120804309845,0.5152350068092346,0.4905188381671905,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.771770179271698,0.3318621218204498,1.5098625421524048,291.1509704589844,291.1499938964844,288.75,287.119873046875,291.1512145996094,297.1824645996094,291.1510009765625,1.0,0.7227668166160583,1.0,1.0,0.3242044746875763,1.0,-3.868293285369873,2.76742959022522,1.1008638143539429,1.8966832160949707,0.0,0.0,0.0,226.8170318603516,263.0,0.1037935987114906,-0.0,4803.03759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896140,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.7946023344993591,0.3734764158725738,0.3398744165897369,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.9051275849342346,0.5586717128753662,0.5315868854522705,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.8697512149810791,0.4962697625160217,0.3493914604187011,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.8807045817375183,0.5152588486671448,0.4908799529075622,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.7639597654342651,0.331993043422699,1.5120521783828735,291.15093994140625,291.1499938964844,288.75,287.119873046875,291.1511535644531,297.1815490722656,291.1509704589844,1.0,0.7273539304733276,1.0,1.0,0.3241885304450989,1.0,-3.872300386428833,2.770214080810547,1.102086305618286,1.8985800743103027,0.0,0.0,0.0,235.4614715576172,263.0,0.0033433965872973,-0.0,4872.1259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896200,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15087890625,0.7865124344825745,0.3733048141002655,0.3400475084781647,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15087890625,0.895867645740509,0.5586029887199402,0.5318657755851746,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15087890625,0.8612615466117859,0.4963478744029999,0.3497003018856048,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15087890625,0.8719143271446228,0.5152724981307983,0.4912358224391937,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15087890625,0.7567254304885864,0.3321150243282318,1.5142220258712769,291.15087890625,291.1499938964844,288.75,287.119873046875,291.1510314941406,297.1805725097656,291.15087890625,1.0,0.731963038444519,1.0,1.0,0.3241725862026214,1.0,-3.876256465911865,2.7729640007019043,1.103292465209961,1.9004549980163568,0.0,0.0,0.0,244.2202911376953,281.0,-0.0879944786429405,-0.0,4941.9609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896260,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.778876006603241,0.3731164634227752,0.3402101397514343,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.887139618396759,0.5585169792175293,0.5321334004402161,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.8533474206924438,0.4964046478271484,0.3499979376792907,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.8636914491653442,0.5152694582939148,0.4915809631347656,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.7499958276748657,0.3322227299213409,1.5163509845733645,291.1507568359375,291.1499938964844,288.75,287.119873046875,291.15087890625,297.1795349121094,291.1507873535156,1.0,0.7365938425064087,1.0,1.0,0.3241536319255829,1.0,-3.880108833312988,2.775653123855591,1.1044554710388184,1.9022945165634155,0.0,0.0,0.0,253.10842895507807,281.0,-0.1798631101846695,-0.0,5012.48291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896320,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.7717275619506836,0.3729154765605926,0.3403639495372772,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.8789501786231995,0.5584176182746887,0.5323911905288696,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.8460071086883545,0.4964447319507599,0.3502860367298126,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.8560513257980347,0.5152535438537598,0.4919167459011078,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.743762731552124,0.3323201239109039,1.5184454917907717,291.150634765625,291.1499938964844,288.75,287.119873046875,291.1507263183594,297.178466796875,291.150634765625,1.0,0.7412217855453491,1.0,1.0,0.3241346776485443,1.0,-3.883877038955689,2.778286457061768,1.1055904626846311,1.90409517288208,0.0,0.0,0.0,262.0638427734375,284.0,-0.2623445987701416,-0.0,5083.3310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896380,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505126953125,0.7671461701393127,0.372707724571228,0.3404044508934021,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505126953125,0.8737255930900574,0.5583095550537109,0.5325288772583008,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505126953125,0.841375470161438,0.4964746534824371,0.3504841029644012,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505126953125,0.8512216806411743,0.5152292847633362,0.4921327233314514,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505126953125,0.7398467659950256,0.3324105739593506,1.519977331161499,291.1505126953125,291.1499938964844,288.75,287.119873046875,291.15045166015625,297.1773681640625,291.1505126953125,1.0,0.7440857887268066,1.0,1.0,0.3241157233715057,1.0,-3.886436700820923,2.780089855194092,1.106346845626831,1.9053837060928345,0.0,0.0,0.0,268.11749267578125,284.0,-0.3484110832214355,-0.0,5131.3349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896440,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.7636681795120239,0.3724983632564544,0.3403931558132171,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.869775652885437,0.5581957697868347,0.5326089262962341,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8378939032554626,0.4964967668056488,0.3506380617618561,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8475910425186157,0.5151998996734619,0.4922914803028106,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.7369141578674316,0.3324990272521972,1.5212498903274536,291.1502990722656,291.1499938964844,288.75,287.119873046875,291.1501770019531,297.17633056640625,291.1502990722656,1.0,0.7464554905891418,1.0,1.0,0.3240967690944671,1.0,-3.888428211212158,2.781510353088379,1.1069178581237793,1.9063878059387207,0.0,0.0,0.0,272.8770751953125,272.0,-0.4805961847305298,-0.0,5169.05810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896500,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.7629571557044983,0.372289091348648,0.3402356803417206,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.8690486550331116,0.5580763816833496,0.5325309634208679,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.8373042941093445,0.4965116679668426,0.3506739437580108,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.8469552993774414,0.515165388584137,0.4922927916049957,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.7364590764045715,0.3325858414173126,1.5217880010604858,291.15008544921875,291.1499938964844,288.75,287.119873046875,291.1498107910156,297.1753234863281,291.1500549316406,1.0,0.746595561504364,1.0,1.0,0.3240778148174286,1.0,-3.888843059539795,2.781848907470703,1.1069941520690918,1.906715989112854,0.0,0.0,0.0,273.7195739746094,272.0,-0.6057226061820984,-0.0,5175.92431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896560,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.7637225389480591,0.3720901608467102,0.3400053381919861,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8700398802757263,0.5579594373703003,0.5323695540428162,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8382570147514343,0.4965277016162872,0.3506471514701843,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8479146957397461,0.5151340961456299,0.4922111928462982,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.7373294830322266,0.3326811194419861,1.5219531059265137,291.1498107910156,291.1499938964844,288.75,287.119873046875,291.1495056152344,297.1744689941406,291.1497802734375,1.0,0.7458452582359314,1.0,1.0,0.3240737020969391,1.0,-3.888441324234009,2.7815864086151123,1.106855034828186,1.906592845916748,0.0,0.0,0.0,272.4176940917969,260.0,-0.6851248145103455,-0.0,5166.037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896620,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.7654687166213989,0.3719029426574707,0.3397347033023834,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.8721692562103271,0.55784672498703,0.5321584939956665,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.8402320742607117,0.49654620885849,0.3505826294422149,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.8499331474304199,0.5151078104972839,0.4920806288719177,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.7390821576118469,0.3327881097793579,1.521912932395935,291.1495666503906,291.1499938964844,288.75,287.119873046875,291.14923095703125,297.1737670898437,291.1495361328125,1.0,0.7444371581077576,1.0,1.0,0.3240695595741272,1.0,-3.887579679489136,2.7810068130493164,1.1065729856491089,1.9062553644180296,0.0,0.0,0.0,269.7464294433594,260.0,-0.7012770771980286,-0.0,5145.6435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896680,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.7678927779197693,0.3717250823974609,0.3394410014152527,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.8750828504562378,0.5577373504638672,0.5319172143936157,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.8429136276245117,0.4965661168098449,0.3504945635795593,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.8526858687400818,0.5150855779647827,0.4919205605983734,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.7414470314979553,0.3329060077667236,1.5217610597610474,291.1493225097656,291.1499938964844,288.75,287.119873046875,291.14898681640625,297.1732482910156,291.1492919921875,1.0,0.7426134347915649,1.0,1.0,0.3240654468536377,1.0,-3.8864550590515137,2.780248641967773,1.1062064170837402,1.905794262886048,0.0,0.0,0.0,266.20928955078125,248.0,-0.70009446144104,-0.0,5118.70458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896740,297.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490783691406,0.7709817886352539,0.3715568780899048,0.3391282558441162,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490783691406,0.8787627816200256,0.5576311945915222,0.5316494703292847,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490783691406,0.846290647983551,0.4965863823890686,0.3503851294517517,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490783691406,0.8561622500419617,0.515067458152771,0.4917347729206085,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490783691406,0.7444176077842712,0.3330368399620056,1.521525263786316,291.1490783691406,291.1499938964844,288.75,287.119873046875,291.14874267578125,297.1728820800781,291.1490478515625,1.0,0.7404202818870544,1.0,1.0,0.3240613043308258,1.0,-3.885117769241333,2.779346942901612,1.1057709455490112,1.9052289724349976,0.0,0.0,0.0,261.9017333984375,248.0,-0.676740288734436,-0.0,5086.017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896800,297.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.7745242714881897,0.3713946640491485,0.3388061225414276,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.8829619884490967,0.5575263500213623,0.5313671827316284,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.8501492142677307,0.4966051578521728,0.3502631783485412,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.8601392507553101,0.5150513052940369,0.4915351271629333,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.747810959815979,0.3331775069236755,1.5212575197219849,291.1488647460937,291.1499938964844,288.75,287.119873046875,291.1485595703125,297.172607421875,291.1488342285156,1.0,0.7380247712135315,1.0,1.0,0.3240571916103363,1.0,-3.883681535720825,2.7783780097961426,1.105303406715393,1.90461540222168,0.0,0.0,0.0,257.1753845214844,236.0,-0.6396469473838806,-0.0,5050.2724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896860,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.7785614132881165,0.3712389171123504,0.338475227355957,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.8877248167991638,0.5574226975440979,0.5310704112052917,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.8545402884483337,0.496621310710907,0.3501280546188354,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.8646670579910278,0.5150370597839355,0.4913217425346374,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.7516748309135437,0.3333298563957214,1.520967721939087,291.1487731933594,291.1499938964844,288.75,287.119873046875,291.1485595703125,297.1724853515625,291.1487731933594,1.0,0.7354302406311035,1.0,1.0,0.3240782916545868,1.0,-3.882158041000366,2.777266025543213,1.1048918962478638,1.903875708580017,0.0,0.0,0.0,252.03775024414065,236.0,-0.460097461938858,-0.0,5011.56005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896920,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.7829827070236206,0.3710871040821075,0.3381401002407074,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.8929213285446167,0.5573188662528992,0.5307651162147522,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.8593592047691345,0.4966336488723755,0.34998419880867,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.8696329593658447,0.5150232315063477,0.4911004304885864,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.7559208273887634,0.3334912061691284,1.5206784009933472,291.1487731933594,291.1499938964844,288.75,287.119873046875,291.14862060546875,297.1724548339844,291.14874267578125,1.0,0.7327250838279724,1.0,1.0,0.3240994215011596,1.0,-3.8805997371673584,2.776124954223633,1.1044747829437256,1.9031130075454712,0.0,0.0,0.0,246.67623901367188,224.0,-0.274677574634552,-0.0,4971.28857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896980,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.7877939939498901,0.3709385097026825,0.3378013670444488,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.8985549807548523,0.5572139620780945,0.5304518342018127,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.864622950553894,0.4966403841972351,0.3498314321041107,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.8750499486923218,0.5150089859962463,0.4908716976642608,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.7605676054954529,0.3336619138717651,1.5203980207443235,291.1488037109375,291.1499938964844,288.75,287.119873046875,291.148681640625,297.17254638671875,291.1487731933594,1.0,0.7299255132675171,1.0,1.0,0.3241205215454101,1.0,-3.879019021987915,2.7749688625335693,1.1040501594543457,1.9023383855819704,0.0,0.0,0.0,241.1252899169922,224.0,-0.1293322890996933,-0.0,4929.72509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897040,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.7929394245147705,0.3707912266254425,0.3374607264995575,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.9045808911323548,0.5571073889732361,0.5301336646080017,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.8702853322029114,0.496641993522644,0.3496726751327514,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.880864143371582,0.51499342918396,0.4906384944915771,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.7655753493309021,0.3338386416435241,1.520128846168518,291.1488342285156,291.1499938964844,288.75,287.119873046875,291.1487731933594,297.17266845703125,291.1488342285156,1.0,0.727074384689331,1.0,1.0,0.324141651391983,1.0,-3.877429962158203,2.7738075256347656,1.103622555732727,1.9015589952468872,0.0,0.0,0.0,235.4797821044922,212.0,-0.0083829816430807,-0.0,4887.544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897100,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14892578125,0.7984631657600403,0.3706449866294861,0.3371173739433288,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14892578125,0.9113842844963074,0.5569976568222046,0.5298085808753967,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14892578125,0.8764039874076843,0.4966349899768829,0.3495050966739654,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14892578125,0.8871304988861084,0.5149753093719482,0.4903988838195801,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14892578125,0.7709998488426208,0.3340235352516174,1.519877314567566,291.14892578125,291.1499938964844,288.75,287.119873046875,291.1488952636719,297.1728820800781,291.14892578125,1.0,0.7241643071174622,1.0,1.0,0.3241627514362335,1.0,-3.87583327293396,2.7726409435272217,1.1031922101974487,1.900774598121643,0.0,0.0,0.0,229.7218475341797,212.0,0.083768755197525,-0.0,4844.63037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897160,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8043375015258789,0.3704984784126282,0.3367719650268554,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.9189672470092772,0.5568844079971313,0.529478132724762,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8829620480537415,0.4966196119785309,0.3493303656578064,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8938250541687012,0.5149539709091187,0.4901543259620666,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.7768269777297974,0.3342141807079315,1.5196424722671509,291.1490173339844,291.1499938964844,288.75,287.119873046875,291.1490173339844,297.1731262207031,291.1490173339844,1.0,0.7212191224098206,1.0,1.0,0.3241860568523407,1.0,-3.874232769012451,2.7714650630950928,1.1027677059173584,1.8999801874160769,0.0,0.0,0.0,223.90554809570312,200.0,0.1690278053283691,-0.0,4801.35400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897220,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.8104686141014099,0.3703512251377105,0.3364246487617492,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.9272142052650452,0.5567672848701477,0.5291427373886108,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.8899736404418945,0.4965957403182983,0.3491487205028534,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.900956690311432,0.5149290561676025,0.4899051189422607,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.7830708622932434,0.3344097733497619,1.5194238424301147,291.1491394042969,291.1499938964844,288.75,287.119873046875,291.149169921875,297.17340087890625,291.1491394042969,1.0,0.7182472348213196,1.0,1.0,0.3242093622684479,1.0,-3.872629404067993,2.770287036895752,1.1023424863815308,1.899182677268982,0.0,0.0,0.0,218.04977416992188,200.0,0.2403139173984527,-0.0,4757.84375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897280,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.8167262077331543,0.3702026307582855,0.3360753953456878,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.9360063076019288,0.5566458106040955,0.5288025140762329,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.8974584341049194,0.4965628087520599,0.348960280418396,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.9087474942207336,0.5149001479148865,0.4896512925624847,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.7897497415542603,0.3346096277236938,1.5192203521728516,291.1492919921875,291.1499938964844,288.75,287.119873046875,291.1493225097656,297.1737365722656,291.1492919921875,1.0,0.7152537703514099,1.0,1.0,0.324232667684555,1.0,-3.8710222244262695,2.76910662651062,1.1019155979156494,1.8983821868896484,0.0,0.0,0.0,212.1664581298828,188.0,0.2980660796165466,-0.0,4714.17578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897340,297.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494445800781,0.8232367634773254,0.3700521290302276,0.3357236981391907,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494445800781,0.9452306032180786,0.5565192699432373,0.5284566283226013,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494445800781,0.905492901802063,0.4965192973613739,0.3487639129161834,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494445800781,0.9176208972930908,0.514866292476654,0.4893921017646789,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494445800781,0.7968913912773132,0.3348138034343719,1.519032597541809,291.1494445800781,291.1499938964844,288.75,287.119873046875,291.1495056152344,297.174072265625,291.1494445800781,1.0,0.7122403383255005,1.0,1.0,0.3242559731006622,1.0,-3.8694095611572266,2.767922878265381,1.1014866828918457,1.8975776433944704,0.0,0.0,0.0,206.2582855224609,188.0,0.343561053276062,-0.0,4670.36181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897400,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.8301288485527039,0.3698993921279907,0.3353697657585144,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.9547541737556458,0.5563876032829285,0.5281057357788086,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.9146568179130554,0.4964657723903656,0.3485604226589203,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.9274052381515504,0.5148274898529053,0.4891280233860016,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.8045104742050171,0.3350213170051574,1.518858551979065,291.14959716796875,291.1499938964844,288.75,287.119873046875,291.149658203125,297.1744689941406,291.14959716796875,1.0,0.7092110514640808,1.0,1.0,0.3242792785167694,1.0,-3.867789030075073,2.7667341232299805,1.1010550260543823,1.89676833152771,0.0,0.0,0.0,200.3371124267578,176.0,0.3798995912075043,-0.0,4626.47705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897460,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.8375417590141296,0.3697445392608642,0.3350138068199157,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.9644492864608764,0.5562514662742615,0.5277504324913025,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.9249337315559388,0.4964033663272857,0.3483507037162781,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.9379045367240906,0.5147842764854431,0.488859623670578,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.8124464154243469,0.3352314233779907,1.5186957120895386,291.14971923828125,291.1499938964844,288.75,287.119873046875,291.14971923828125,297.1748352050781,291.1496887207031,1.0,0.7061687111854553,1.0,1.0,0.3242878913879394,1.0,-3.8661608695983887,2.765589475631714,1.1005715131759644,1.8960033655166624,0.0,0.0,0.0,194.40875244140625,176.0,0.3379830420017242,-0.0,4582.56103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897520,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.8456262946128845,0.3695866465568542,0.3346551358699798,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.9741950631141664,0.5561094880104065,0.527389645576477,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.9360902905464172,0.4963301122188568,0.3481334447860718,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.9489282369613647,0.5147354006767273,0.4885858595371246,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.8205795884132385,0.3354441225528717,1.5185439586639404,291.1497802734375,291.1499938964844,288.75,287.119873046875,291.1498107910156,297.1752319335937,291.1497802734375,1.0,0.703112781047821,1.0,1.0,0.3242965042591095,1.0,-3.8645212650299072,2.7644402980804443,1.100080966949463,1.8952347040176392,0.0,0.0,0.0,188.4722442626953,164.0,0.2912957966327667,-0.0,4538.59326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897580,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.8545357584953308,0.3694253861904144,0.3342932164669037,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.9838652610778807,0.555961012840271,0.5270226001739502,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.9478863477706908,0.4962447583675384,0.3479076623916626,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.9602794051170348,0.514680027961731,0.4883058667182922,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.8291860818862915,0.335659384727478,1.5184032917022705,291.1498718261719,291.1499938964844,288.75,287.119873046875,291.1498718261719,297.1756591796875,291.1498413085937,1.0,0.7000432014465332,1.0,1.0,0.3243050873279571,1.0,-3.862865924835205,2.7632811069488525,1.0995850563049316,1.8944576978683472,0.0,0.0,0.0,182.5283203125,164.0,0.2581521570682525,-0.0,4494.5693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897640,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.8644226789474487,0.3692606985569,0.3339283168315887,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.9933269023895264,0.5558064579963684,0.5266498327255249,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.9600724577903748,0.4961481988430023,0.3476741909980774,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.9717519879341124,0.5146185159683228,0.4880202114582062,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.8385438919067383,0.3358767032623291,1.518271803855896,291.1499328613281,291.1499938964844,288.75,287.119873046875,291.1499328613281,297.1760559082031,291.1499328613281,1.0,0.6969616413116455,1.0,1.0,0.3243137001991272,1.0,-3.86119532585144,2.7621114253997803,1.0990837812423706,1.893672227859497,0.0,0.0,0.0,176.5810546875,182.0,0.2346228063106537,-0.0,4450.51611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897700,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.8648800849914551,0.3690938055515289,0.3337696492671966,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.9937750697135924,0.5556509494781494,0.5264936685562134,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.9606910347938538,0.4960474073886871,0.3475987613201141,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.9723503589630128,0.5145561695098877,0.4879511892795563,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.8392476439476013,0.3360971212387085,1.5191866159439087,291.14990234375,291.1499938964844,288.75,287.119873046875,291.1501159667969,297.176513671875,291.1499328613281,1.0,0.6974014639854431,1.0,1.0,0.3243222832679748,1.0,-3.8617353439331055,2.7624614238739014,1.099273920059204,1.8938119411468504,0.0,0.0,0.0,176.27932739257812,182.0,0.2335823327302932,-0.0,4450.08154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
