time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11897760,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.8602379560470581,0.3689044713973999,0.3337062299251556,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.9895912408828736,0.5554772019386292,0.5264399647712708,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.9552496075630188,0.4959207773208618,0.3475942313671112,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.9673006534576416,0.5144753456115723,0.4879845976829529,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.8352808356285095,0.3363067507743835,1.5206239223480225,291.15008544921875,291.1499938964844,288.75,287.119873046875,291.1503295898437,297.1768493652344,291.1501159667969,1.0,0.6990264654159546,1.0,1.0,0.3243231177330017,1.0,-3.8633570671081534,2.763563632965088,1.0997934341430664,1.8945317268371584,0.0,0.0,0.0,178.90963745117188,200.0,0.3479004204273224,-0.0,4472.099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897820,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.8528875708580017,0.3686890602111816,0.3336876034736633,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.9823805689811708,0.5552814602851868,0.5264374613761902,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.9461361169815063,0.495764672756195,0.347622275352478,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.9587289690971376,0.5143722295761108,0.4880689084529876,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.8287885189056396,0.3365004062652588,1.5223335027694702,291.1502380371094,291.1499938964844,288.75,287.119873046875,291.1505432128906,297.177001953125,291.1502685546875,1.0,0.701549768447876,1.0,1.0,0.3243239521980285,1.0,-3.865523338317871,2.7650375366210938,1.1004858016967771,1.8955082893371584,0.0,0.0,0.0,183.3552398681641,200.0,0.4118515253067016,-0.0,4507.69580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897880,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.8443341255187988,0.3684502243995666,0.3336919248104095,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.9730642437934875,0.5550654530525208,0.5264623165130615,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.9349095225334167,0.4955818057060241,0.3476659655570984,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.947959840297699,0.5142483711242676,0.4881802797317505,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.8210402727127075,0.3366782069206238,1.524194836616516,291.1504211425781,291.1499938964844,288.75,287.119873046875,291.1507263183594,297.177001953125,291.15045166015625,1.0,0.7046484351158142,1.0,1.0,0.3243247866630554,1.0,-3.867984533309937,2.766711711883545,1.101272702217102,1.896622657775879,0.0,0.0,0.0,188.98866271972656,218.0,0.4458071589469909,-0.0,4552.03759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897940,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15057373046875,0.8351129293441772,0.3681854605674743,0.3337114155292511,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15057373046875,0.9618983268737792,0.5548263788223267,0.5265063047409058,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.15057373046875,0.9223467111587524,0.4953687489032745,0.3477186560630798,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15057373046875,0.9355529546737672,0.514100968837738,0.488310307264328,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15057373046875,0.8123209476470947,0.3368374705314636,1.5261682271957395,291.15057373046875,291.1499938964844,288.75,287.119873046875,291.15087890625,297.17681884765625,291.1506042480469,1.0,0.7082427144050598,1.0,1.0,0.3243256211280823,1.0,-3.870655298233032,2.768528461456299,1.1021268367767334,1.8978352546691888,0.0,0.0,0.0,195.67086791992188,218.0,0.4423474669456482,-0.0,4603.98291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898000,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15069580078125,0.8259361982345581,0.367900013923645,0.3337346613407135,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15069580078125,0.9497719407081604,0.5545682311058044,0.5265562534332275,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15069580078125,0.909976840019226,0.4951308071613312,0.3477716147899627,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15069580078125,0.9227911233901978,0.5139339566230774,0.4884457588195801,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15069580078125,0.8030550479888916,0.3369811177253723,1.528185486793518,291.15069580078125,291.1499938964844,288.75,287.119873046875,291.1510009765625,297.176513671875,291.1507263183594,1.0,0.7121133804321289,1.0,1.0,0.3243264257907867,1.0,-3.8733980655670166,2.770394086837769,1.1030038595199585,1.8990815877914429,0.0,0.0,0.0,202.9688720703125,236.0,0.4088334441184997,-0.0,4660.2861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898060,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.8166553378105164,0.3675297498703003,0.333733469247818,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.9369139075279236,0.5542263388633728,0.5265821218490601,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.8985059261322021,0.4948025643825531,0.3478020131587982,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.9102481603622437,0.5136823058128357,0.488556444644928,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.7935140132904053,0.3370422422885895,1.5301005840301514,291.150634765625,291.1499938964844,288.749755859375,287.1197814941406,291.150634765625,297.1754455566406,291.150634765625,1.0,0.7162203788757324,1.0,1.0,0.3243134915828705,1.0,-3.875903606414795,2.772142171859741,1.1037614345550537,1.900278091430664,0.0,0.0,0.0,210.8978271484375,236.0,0.0506336688995361,-0.0,4720.14892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898120,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.807230532169342,0.3670675754547119,0.3336731493473053,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.9240552186965942,0.5537914037704468,0.5265458822250366,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.8876100778579712,0.4943770468235016,0.3477831482887268,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.898946225643158,0.5133364200592041,0.4886040091514587,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.7841997742652893,0.3370063602924347,1.5317111015319824,291.15008544921875,291.1499938964844,288.74908447265625,287.1195068359375,291.1496276855469,297.1734619140625,291.1500244140625,1.0,0.7204058766365051,1.0,1.0,0.3243005573749542,1.0,-3.877762317657471,2.773451805114746,1.104310393333435,1.9011883735656736,0.0,0.0,0.0,219.2315826416016,254.0,-0.7462417483329773,-0.0,4780.85546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898180,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1489562988281,0.7976031303405762,0.3665131330490112,0.3335399925708771,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1489562988281,0.9117699861526488,0.5532612800598145,0.5264315009117126,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1489562988281,0.8771049380302429,0.4938522279262543,0.3477032780647278,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1489562988281,0.8882841467857361,0.5128937363624573,0.4885719418525696,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1489562988281,0.7751972079277039,0.3368678689002991,1.532922625541687,291.14892578125,291.1499938964844,288.7479553222656,287.1190795898437,291.1479797363281,297.1705627441406,291.1488647460937,1.0,0.724625289440155,1.0,1.0,0.3242876231670379,1.0,-3.8787899017333984,2.774195671081543,1.104594111442566,1.9017170667648315,0.0,0.0,0.0,227.9217071533203,254.0,-1.8559764623641968,-0.0,4841.5078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898240,297.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.7884052991867065,0.3658978343009949,0.3333558738231659,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473388671875,0.9008981585502625,0.5526671409606934,0.5262611508369446,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473388671875,0.8672359585762024,0.4932605624198913,0.3475798964500427,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473388671875,0.8782085180282593,0.5123857855796814,0.4884826242923736,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.7667264938354492,0.3366588950157165,1.5338393449783323,291.1473388671875,291.1499938964844,288.7463684082031,287.11846923828125,291.14581298828125,297.1671142578125,291.147216796875,1.0,0.7288343906402588,1.0,1.0,0.3242746889591217,1.0,-3.8792123794555664,2.7745285034179688,1.1046838760375977,1.901963233947754,0.0,0.0,0.0,236.8031005859375,272.0,-3.1168038845062256,-0.0,4901.6494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898300,297.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14520263671875,0.7796608209609985,0.3652116954326629,0.333111435174942,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451721191406,0.8909470438957214,0.5519973635673523,0.5260235071182251,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451721191406,0.857984185218811,0.4925898909568786,0.347404271364212,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451721191406,0.868716835975647,0.5118006467819214,0.4883244931697845,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14520263671875,0.7587682008743286,0.3363663554191589,1.5343987941741943,291.1451721191406,291.1499938964844,288.7443542480469,287.11767578125,291.1430969238281,297.1630554199219,291.14501953125,1.0,0.7330089211463928,1.0,1.0,0.3242617547512054,1.0,-3.878905773162842,2.774365425109864,1.1045403480529783,1.901870608329773,0.0,0.0,0.0,245.8550262451172,272.0,-4.441695690155029,-0.0,4960.74072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898360,297.1019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1428527832031,0.771450936794281,0.3644716441631317,0.3328202962875366,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.142822265625,0.8815756440162659,0.5512691140174866,0.5257327556610107,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.142822265625,0.8493920564651489,0.4918579459190368,0.3471873700618744,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.142822265625,0.8598740100860596,0.5111557245254517,0.4881119132041931,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1428527832031,0.7513683438301086,0.3360093832015991,1.5346759557724,291.1427917480469,291.1499938964844,288.7419128417969,287.1167297363281,291.1404724121094,297.1585998535156,291.14263916015625,1.0,0.7371333837509155,1.0,1.0,0.3243288993835449,1.0,-3.878023386001587,2.7735424041748047,1.1044809818267822,1.9012539386749268,0.0,0.0,0.0,254.9984741210937,275.0,-5.344428539276123,-0.0,5018.6865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898420,297.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14031982421875,0.765944242477417,0.3636896014213562,0.3323836922645569,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402893066406,0.8753368854522705,0.5504931807518005,0.5252847671508789,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402893066406,0.8437055945396423,0.4910765290260315,0.3468527495861053,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402893066406,0.8540357351303101,0.5104621052742004,0.4877410233020782,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1403503417969,0.7464948296546936,0.3356002867221832,1.5341837406158447,291.1402893066406,291.1499938964844,288.739013671875,287.1156005859375,291.137451171875,297.1538391113281,291.1400756835937,1.0,0.7394497990608215,1.0,1.0,0.3243960738182068,1.0,-3.875522613525391,2.771590232849121,1.103932499885559,1.8999316692352293,0.0,0.0,0.0,261.2586669921875,275.0,-6.238999366760254,-0.0,5052.58837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898480,297.0921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373596191406,0.7616021633148193,0.3628725707530975,0.3318647146224975,297.0973205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372985839844,0.8704510927200317,0.5496743321418762,0.5247434973716736,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372985839844,0.8392553925514221,0.4902505874633789,0.3464479446411133,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372985839844,0.8494839668273926,0.509724497795105,0.4872757792472839,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373596191406,0.7426908612251282,0.3351457118988037,1.5332316160202026,291.1372985839844,291.1499938964844,288.7357482910156,287.1142883300781,291.13397216796875,297.14892578125,291.1370544433594,1.0,0.7412193417549133,1.0,1.0,0.3244632184505462,1.0,-3.872056245803833,2.7689852714538574,1.103070855140686,1.8981401920318604,0.0,0.0,0.0,266.2181701660156,263.0,-7.278509616851807,-0.0,5074.90625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898540,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13397216796875,0.7600823640823364,0.3620221316814422,0.3311702013015747,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339111328125,0.86888587474823,0.5488123893737793,0.5240097641944885,297.099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339416503906,0.8377939462661743,0.4893805682659149,0.3458998799324035,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339416503906,0.8480342626571655,0.5089429020881653,0.4866169989109039,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1340026855469,0.7414828538894653,0.3346461951732635,1.5313514471054075,291.1339111328125,291.1499938964844,288.7320251464844,287.11285400390625,291.1300354003906,297.14385986328125,291.1336364746094,1.0,0.7407084703445435,1.0,1.0,0.3245303928852081,1.0,-3.8666279315948486,2.7650396823883057,1.101588249206543,1.8954869508743288,0.0,0.0,0.0,267.27880859375,263.0,-8.378593444824219,-0.0,5065.45263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898600,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.130126953125,0.7599799633026123,0.3611504435539245,0.3303777277469635,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13006591796875,0.8689932227134705,0.5479177236557007,0.523162841796875,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300964355469,0.8378352522850037,0.4884773790836334,0.3452677428722381,297.1001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300964355469,0.8481422662734985,0.5081279873847961,0.4858443439006805,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1301574707031,0.7415771484375,0.3341153562068939,1.5289337635040283,291.13006591796875,291.1499938964844,288.7279357910156,287.1112365722656,291.1257019042969,297.1388244628906,291.1297607421875,1.0,0.7392948269844055,1.0,1.0,0.3245975375175476,1.0,-3.8600573539733887,2.7603230476379395,1.0997343063354492,1.8922795057296755,0.0,0.0,0.0,266.27618408203125,251.0,-9.52181625366211,-0.0,5038.9580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898660,297.0777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268615722656,0.7608707547187805,0.3602608144283294,0.3295147716999054,297.08123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268005371094,0.8702738881111145,0.5469933748245239,0.5222308039665222,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268005371094,0.8389296531677246,0.4875440895557403,0.344572365283966,297.09478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268005371094,0.8493428230285645,0.5072827339172363,0.484985888004303,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268615722656,0.7425848841667175,0.3335577249526977,1.5261210203170776,291.1268005371094,291.1499938964844,288.7234191894531,287.1094665527344,291.123046875,297.1338195800781,291.1265869140625,1.0,0.7371373772621155,1.0,1.0,0.3249527215957641,1.0,-3.8526437282562256,2.754079580307007,1.0985641479492188,1.88773250579834,0.0,0.0,0.0,263.8363647460937,251.0,-9.07372760772705,-0.0,5000.5390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898720,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1240234375,0.7624050378799438,0.3593589663505554,0.3286076486110687,297.0760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239929199219,0.8723146319389343,0.5460469722747803,0.521242618560791,297.08209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239929199219,0.8407055139541626,0.4865882098674774,0.3438352048397064,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239929199219,0.851252555847168,0.5064147710800171,0.4840707182884216,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1240539550781,0.7441856861114502,0.3329814076423645,1.5230554342269895,291.1239929199219,291.1499938964844,288.7185363769531,287.1075134277344,291.1203308105469,297.12896728515625,291.123779296875,1.0,0.734516441822052,1.0,1.0,0.3253079056739807,1.0,-3.844686985015869,2.747406005859375,1.097280979156494,1.8828747272491453,0.0,0.0,0.0,260.5166320800781,239.0,-8.51580810546875,-0.0,4954.849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898780,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1211853027344,0.7645643949508667,0.3584436774253845,0.3276595771312713,297.0709533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1211242675781,0.8750925660133362,0.5450770854949951,0.520201563835144,297.0765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.12115478515625,0.8431435227394104,0.4856082201004028,0.3430585265159607,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1211242675781,0.8538531064987183,0.5055225491523743,0.4831019341945648,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1211853027344,0.7463645935058594,0.3323859274387359,1.5197551250457764,291.1211242675781,291.1499938964844,288.7132568359375,287.1054077148437,291.1173400878906,297.124267578125,291.1208801269531,1.0,0.7314702868461609,1.0,1.0,0.3256630897521972,1.0,-3.836221218109131,2.740391254425049,1.095829963684082,1.877788782119751,0.0,0.0,0.0,256.4042358398437,239.0,-8.380661964416504,-0.0,4902.62890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898840,297.0646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1180725097656,0.7671324610710144,0.3575132489204407,0.32668337225914,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1180114746094,0.8783517479896545,0.544083833694458,0.5191229581832886,297.0710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1180419921875,0.8460165858268738,0.4846040308475494,0.3422536253929138,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1180419921875,0.8569095730781555,0.5046065449714661,0.4820950925350189,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1180725097656,0.7489258646965027,0.3317732214927673,1.516299843788147,291.1180114746094,291.1499938964844,288.70758056640625,287.1031494140625,291.11407470703125,297.11968994140625,291.11773681640625,1.0,0.7281745076179504,1.0,1.0,0.3260182440280914,1.0,-3.827411413192749,2.733148097991944,1.094263195991516,1.872552752494812,0.0,0.0,0.0,251.85272216796875,227.0,-8.535304069519043,-0.0,4846.73486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898900,297.0604858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.11474609375,0.7701403498649597,0.3565634787082672,0.3256754875183105,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146850585937,0.8821271657943726,0.5430617332458496,0.518001914024353,297.0656433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1147155761719,0.8493613600730896,0.4835699796676636,0.341416597366333,297.0742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146850585937,0.8604595065116882,0.5036612153053284,0.4810452163219452,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.11474609375,0.7519025802612305,0.3311394155025482,1.5126745700836182,291.1146850585937,291.1499938964844,288.7015686035156,287.1007385253906,291.1105651855469,297.115234375,291.1144104003906,1.0,0.7246232628822327,1.0,1.0,0.326373428106308,1.0,-3.818216562271118,2.725649356842041,1.0925672054290771,1.8671475648880005,0.0,0.0,0.0,246.8682861328125,227.0,-8.894286155700684,-0.0,4787.130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898960,297.05645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1123046875,0.7734640836715698,0.3555978536605835,0.3246446549892425,297.05615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1122741699219,0.8862707614898682,0.5420161485671997,0.5168493390083313,297.0603332519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1122741699219,0.8530515432357788,0.4825115799903869,0.340555727481842,297.0693054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1122741699219,0.8643696308135986,0.5026918053627014,0.479963481426239,297.1117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1123046875,0.7551849484443665,0.3304885327816009,1.508929967880249,291.1122741699219,291.1499938964844,288.6951599121094,287.0981750488281,291.10906982421875,297.11090087890625,291.1120910644531,1.0,0.7209199666976929,1.0,1.0,0.3270513713359833,1.0,-3.808745861053467,2.7169089317321777,1.0918370485305786,1.8605635166168213,0.0,0.0,0.0,241.65621948242188,215.0,-7.697970867156982,-0.0,4725.50439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899020,297.0525817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.11053466796875,0.7770913243293762,0.3546190857887268,0.3235948085784912,297.0513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1105041503906,0.8907644152641296,0.540949821472168,0.5156696438789368,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1105041503906,0.8570793271064758,0.4814318418502807,0.3396742641925812,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1105041503906,0.8686287999153137,0.5017009973526001,0.4788539111614227,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.11053466796875,0.7587660551071167,0.3298225104808807,1.5050828456878662,291.1105041503906,291.1499938964844,288.6884155273437,287.095458984375,291.1075744628906,297.1067199707031,291.1102905273437,1.0,0.7170928120613098,1.0,1.0,0.3277292847633362,1.0,-3.79903793334961,2.707946300506592,1.0910913944244385,1.8538038730621336,0.0,0.0,0.0,236.2706451416016,215.0,-6.572063446044922,-0.0,4662.35546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899080,297.0487976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.10870361328125,0.7810121178627014,0.3536248207092285,0.3225271701812744,297.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1086730957031,0.8955932259559631,0.5398603677749634,0.5144640207290649,297.0501403808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1086730957031,0.8614403009414673,0.480328232049942,0.3387731611728668,297.0597229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1086730957031,0.873228907585144,0.5006863474845886,0.4777177572250366,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.10870361328125,0.7626421451568604,0.3291398882865906,1.5011404752731323,291.1086730957031,291.1499938964844,288.6813049316406,287.09259033203125,291.1058349609375,297.1026916503906,291.10845947265625,1.0,0.7131620049476624,1.0,1.0,0.3284071981906891,1.0,-3.789107084274292,2.698845386505127,1.090261697769165,1.846945643424988,0.0,0.0,0.0,230.75489807128903,203.0,-5.994090080261231,-0.0,4598.0302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899140,297.0450744628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.10675048828125,0.7852118015289307,0.3526143729686737,0.3214429318904876,297.0421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1067199707031,0.9007369875907898,0.5387477874755859,0.5132343173027039,297.045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1067199707031,0.8661259412765503,0.4792008101940155,0.337853729724884,297.0550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1067199707031,0.8781570792198181,0.4996479451656341,0.4765568971633911,297.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10675048828125,0.7668054103851318,0.3284406661987304,1.4971115589141846,291.1067199707031,291.1499938964844,288.6738586425781,287.0895690917969,291.1038818359375,297.0987548828125,291.10650634765625,1.0,0.7091485261917114,1.0,1.0,0.329085111618042,1.0,-3.7789716720581055,2.689619302749634,1.0893523693084717,1.839993476867676,0.0,0.0,0.0,225.15264892578125,203.0,-5.79431676864624,-0.0,4532.884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899200,297.0414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1046447753906,0.7896849513053894,0.3515864014625549,0.3203418552875519,297.0375671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1046142578125,0.906262218952179,0.5376108288764954,0.5119805932044983,297.040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1046447753906,0.8711375594139099,0.4780483841896057,0.3369160592556,297.0504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1046142578125,0.8834104537963867,0.4985848069190979,0.4753715097904205,297.0953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10467529296875,0.7712564468383789,0.3277239501476288,1.4929978847503662,291.1046142578125,291.1499938964844,288.6660461425781,287.08642578125,291.1016845703125,297.0948791503906,291.1044006347656,1.0,0.7050646543502808,1.0,1.0,0.3297630548477173,1.0,-3.768634557723999,2.68027138710022,1.0883631706237793,1.832944631576538,0.0,0.0,0.0,219.49205017089844,191.0,-5.850496292114258,-0.0,4467.125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899260,297.0378723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1031494140625,0.7944367527961731,0.3505431711673736,0.319225400686264,297.0330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1031494140625,0.9124351143836976,0.5364521741867065,0.5107045769691467,297.03546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1031494140625,0.876487672328949,0.4768737554550171,0.3359615504741668,297.0458374023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1031494140625,0.8889970779418945,0.4974993169307709,0.4741633534431457,297.0914611816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1031494140625,0.7760055661201477,0.3269912600517273,1.4888055324554443,291.1031494140625,291.1499938964844,288.6579284667969,287.0830993652344,291.1007995605469,297.09112548828125,291.1029663085937,1.0,0.7009181380271912,1.0,1.0,0.3306610286235809,1.0,-3.7581074237823486,2.6700947284698486,1.0880126953125,1.8250904083251955,0.0,0.0,0.0,213.7900390625,191.0,-4.975132942199707,-0.0,4400.90771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899320,297.03436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1020202636719,0.7994793653488159,0.3494867980480194,0.3180957436561584,297.0286560058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1020202636719,0.9192249178886414,0.5352743268013,0.5094090104103088,297.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1020202636719,0.8821963667869568,0.4756796360015869,0.3349923193454742,297.04132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1020202636719,0.8949325680732727,0.496394008398056,0.4729350805282593,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1020202636719,0.7810696363449097,0.3262442946434021,1.4845433235168457,291.1019897460937,291.1499938964844,288.64947509765625,287.07965087890625,291.0998840332031,297.08746337890625,291.10186767578125,1.0,0.6967176198959351,1.0,1.0,0.3315590322017669,1.0,-3.747415542602539,2.659777402877808,1.087638258934021,1.8171072006225584,0.0,0.0,0.0,208.0580902099609,179.0,-4.192789554595947,-0.0,4334.3935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899380,297.03094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.100830078125,0.8048355579376221,0.3484135866165161,0.3169502913951874,297.0242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.100830078125,0.9265763759613036,0.5340721607208252,0.5080898404121399,297.02606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.100830078125,0.888295590877533,0.4744611084461212,0.3340054750442505,297.0368957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.100830078125,0.9012442827224731,0.4952637255191803,0.4716825485229492,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1008605957031,0.786475658416748,0.3254792988300323,1.4801967144012451,291.100830078125,291.1499938964844,288.64068603515625,287.0760498046875,291.0987243652344,297.0838928222656,291.10064697265625,1.0,0.6924574971199036,1.0,1.0,0.3324570059776306,1.0,-3.73652720451355,2.649346351623535,1.087180733680725,1.80903434753418,0.0,0.0,0.0,202.2928009033203,179.0,-3.859744310379028,-0.0,4267.48388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899440,297.0275573730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0995483398437,0.8104107975959778,0.3473277986049652,0.3157938122749328,297.0199890136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0995178222656,0.9343957304954528,0.5328518748283386,0.5067541003227234,297.021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0995178222656,0.8947922587394714,0.4732245802879333,0.333006352186203,297.0325012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0995178222656,0.90810227394104,0.4941150248050689,0.4704129993915558,297.08026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0995483398437,0.7922292351722717,0.3247009515762329,1.4757914543151855,291.0995178222656,291.1499938964844,288.631591796875,287.0722961425781,291.09735107421875,297.0803527832031,291.0993347167969,1.0,0.6881547570228577,1.0,1.0,0.3333549797534942,1.0,-3.725497245788574,2.6388378143310547,1.08665931224823,1.8009058237075806,0.0,0.0,0.0,196.5196228027344,167.0,-3.78698205947876,-0.0,4200.51220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899500,297.0242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0980529785156,0.8161303400993347,0.3462239801883697,0.3146201372146606,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0980224609375,0.9426234364509584,0.5316026210784912,0.5053910613059998,297.0169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0980529785156,0.9017271399497986,0.4719593822956085,0.3319872319698334,297.0281677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0980529785156,0.9158665537834167,0.4929368495941162,0.4691157042980194,297.0766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0980529785156,0.7983645796775818,0.3239010274410248,1.4712892770767212,291.0980224609375,291.1499938964844,288.6221923828125,287.06842041015625,291.0957336425781,297.0768127441406,291.09783935546875,1.0,0.6837922930717468,1.0,1.0,0.3342529833316803,1.0,-3.7142415046691895,2.628193616867065,1.086047649383545,1.792695164680481,0.0,0.0,0.0,190.7244567871093,167.0,-3.959076166152954,-0.0,4133.16748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899560,297.0210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.09686279296875,0.8220876455307007,0.3451090157032013,0.3134357035160064,297.0115051269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.09686279296875,0.951163649559021,0.5303322672843933,0.5040079355239868,297.01251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09686279296875,0.9093663096427916,0.4706739485263824,0.3309536278247833,297.0238647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.09686279296875,0.9244276881217957,0.4917372167110443,0.4677979648113251,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0968933105469,0.80489581823349,0.3230851590633392,1.4667155742645264,291.09686279296875,291.1499938964844,288.6125183105469,287.0643920898437,291.0948791503906,297.07330322265625,291.0967102050781,1.0,0.6793847680091858,1.0,1.0,0.3352832198143005,1.0,-3.7028191089630127,2.61702847480774,1.0857906341552734,1.7840161323547363,0.0,0.0,0.0,184.9254150390625,155.0,-3.591588258743286,-0.0,4065.739990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899620,297.0179748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0958557128906,0.8284061551094055,0.3439808487892151,0.3122393488883972,297.0073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0958251953125,0.9599424600601196,0.5290390849113464,0.5026028156280518,297.0081481933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0958557128906,0.9180797338485718,0.4693677723407745,0.3299048542976379,297.0196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0958557128906,0.9336764216423036,0.4905143976211548,0.4664578139781952,297.0697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0958557128906,0.8117109537124634,0.3222519159317016,1.462062120437622,291.0958251953125,291.1499938964844,288.6025085449219,287.06024169921875,291.0939025878906,297.06982421875,291.0956726074219,1.0,0.6749284267425537,1.0,1.0,0.3363134562969208,1.0,-3.691216230392456,2.6057302951812744,1.0854860544204712,1.7752617597579956,0.0,0.0,0.0,179.11769104003906,155.0,-3.30477237701416,-0.0,3998.1748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899680,297.014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0947570800781,0.835206151008606,0.3428391218185425,0.3110315501689911,297.00323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0947265625,0.9688646197319032,0.5277246832847595,0.5011780261993408,297.0038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0947265625,0.9277222156524658,0.4680427610874176,0.3288429975509643,297.0154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0947265625,0.9434795379638672,0.4892700910568237,0.4650977551937103,297.0662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0947570800781,0.8187148571014404,0.3214024305343628,1.4573372602462769,291.0947265625,291.1499938964844,288.5922241210937,287.0559387207031,291.0927429199219,297.06640625,291.0945739746094,1.0,0.6704275012016296,1.0,1.0,0.3373436629772186,1.0,-3.679450750350952,2.5943424701690674,1.0851083993911743,1.7664588689804075,0.0,0.0,0.0,173.3072967529297,143.0,-3.2440781593322754,-0.0,3930.57080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899740,297.01190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.093505859375,0.8426206111907959,0.3416828215122223,0.3098113536834717,296.9991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0934753417969,0.9778334498405457,0.52638840675354,0.4997330605983734,296.99969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.093505859375,0.9381313323974608,0.4666986465454101,0.3277679979801178,297.01129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0934753417969,0.9536988139152528,0.4880037009716034,0.4637172520160675,297.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.093505859375,0.826093852519989,0.3205360770225525,1.4525389671325684,291.0934753417969,291.1499938964844,288.5816650390625,287.051513671875,291.0914001464844,297.06304931640625,291.09332275390625,1.0,0.6658812165260315,1.0,1.0,0.3383738994598388,1.0,-3.667515993118286,2.5828633308410645,1.0846527814865112,1.7575924396514893,0.0,0.0,0.0,167.49559020996094,143.0,-3.363697528839112,-0.0,3862.93359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899800,297.0089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09210205078125,0.850789487361908,0.3405108451843261,0.3085779547691345,296.9951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0920715332031,0.9867445826530457,0.5250294804573059,0.4982675015926361,296.9955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.09210205078125,0.949129045009613,0.4653348624706268,0.3266797661781311,297.0071716308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0920715332031,0.9641845226287842,0.4867145419120788,0.4623160064220428,297.0595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09210205078125,0.8340455293655396,0.3196520507335663,1.4476652145385742,291.0920715332031,291.1499938964844,288.5708312988281,287.0469665527344,291.08984375,297.0596923828125,291.0918884277344,1.0,0.661289393901825,1.0,1.0,0.3394041359424591,1.0,-3.655409574508667,2.5712993144989014,1.0841103792190552,1.7486176490783691,0.0,0.0,0.0,161.68328857421875,146.0,-3.620336771011353,-0.0,3795.27099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899860,297.0059509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0909118652344,0.8545219898223877,0.3393270969390869,0.3074358999729156,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.09088134765625,0.9906142950057985,0.5236548781394958,0.4968935251235962,296.9914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0909118652344,0.9540333151817322,0.4639574289321899,0.3256607055664062,297.0030822753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0909118652344,0.968825101852417,0.4854095876216888,0.461006224155426,297.0562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0909118652344,0.8377460241317749,0.3187559843063354,1.4432429075241089,291.09088134765625,291.1499938964844,288.5597229003906,287.0422668457031,291.08905029296875,297.0564270019531,291.0907592773437,1.0,0.6584775447845459,1.0,1.0,0.3405539691448211,1.0,-3.644254684448242,2.560006856918335,1.0842480659484863,1.739742875099182,0.0,0.0,0.0,158.64198303222656,146.0,-3.304811716079712,-0.0,3747.7119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
