time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11899920,297.00299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0899963378906,0.8559529781341553,0.3381218016147613,0.3063240945339203,296.98712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0899658203125,0.9921841025352478,0.522255539894104,0.4955476820468902,296.9874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0899658203125,0.9559864401817322,0.4625572562217712,0.3246639668941498,296.9990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0899658203125,0.9707115292549132,0.4840796291828155,0.4597243964672088,297.052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0899963378906,0.8392713665962219,0.317838579416275,1.4389712810516355,291.0899658203125,291.1499938964844,288.5483703613281,287.0374450683594,291.0882568359375,297.0531311035156,291.08984375,1.0,0.6561696529388428,1.0,1.0,0.3417038023471832,1.0,-3.633415937423706,2.5489041805267334,1.084511637687683,1.7310961484909058,0.0,0.0,0.0,156.88360595703125,164.0,-2.9332494735717773,-0.0,3709.185791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899980,296.9999389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.08905029296875,0.8503362536430359,0.3368922770023346,0.3053302764892578,296.98309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0890197753906,0.9870123267173768,0.5208300948143005,0.4943231344223022,296.9834289550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0890197753906,0.9491097331047058,0.4611326158046722,0.3237582147121429,296.9949645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0890197753906,0.9644393920898438,0.4827232956886291,0.4585636556148529,297.0496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.08905029296875,0.8341351747512817,0.3168982863426208,1.4352915287017822,291.0890197753906,291.1499938964844,288.5367431640625,287.032470703125,291.0873718261719,297.0498046875,291.0888977050781,1.0,0.6561746597290039,1.0,1.0,0.3428536355495453,1.0,-3.623830795288086,2.538667678833008,1.085163116455078,1.722958207130432,0.0,0.0,0.0,158.8468017578125,164.0,-2.794327735900879,-0.0,3697.069091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900040,296.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0880432128906,0.841405987739563,0.3356286883354187,0.3043860793113708,296.97900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0880432128906,0.9777878522872924,0.5193703770637512,0.4931502640247345,296.9793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0880432128906,0.9374518394470216,0.4596746563911438,0.3228914141654968,296.99078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0880432128906,0.9535291194915771,0.4813324809074402,0.4574542939662933,297.0462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0880432128906,0.8257793188095093,0.3159262835979461,1.4318690299987793,291.0880432128906,291.1499938964844,288.5248718261719,287.02740478515625,291.0863342285156,297.04638671875,291.087890625,1.0,0.6571182608604431,1.0,1.0,0.3440034687519073,1.0,-3.614787817001343,2.5288078784942627,1.0859800577163696,1.7150906324386597,0.0,0.0,0.0,162.88934326171875,182.0,-2.7982840538024902,-0.0,3699.204833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900100,296.9934387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0869445800781,0.8309994339942932,0.3343290686607361,0.3034617602825165,296.9748229980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0869140625,0.9656346440315248,0.5178741216659546,0.4919981062412262,296.97515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0869140625,0.9232274889945984,0.458181083202362,0.3220405876636505,296.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0869140625,0.9397079944610596,0.4799047410488128,0.4563653171062469,297.0426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0869445800781,0.8157375454902649,0.3149193823337555,1.428553819656372,291.0869140625,291.1499938964844,288.51275634765625,287.0221862792969,291.08514404296875,297.0428466796875,291.0867919921875,1.0,0.6587802767753601,1.0,1.0,0.3451533019542694,1.0,-3.605967044830322,2.5191099643707275,1.0868569612503052,1.7073571681976318,0.0,0.0,0.0,168.32725524902344,182.0,-2.942910432815552,-0.0,3710.470458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900160,296.9899597167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0860290527344,0.8200336694717407,0.3329964876174927,0.3025436401367187,296.9705505371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0860290527344,0.9514843225479126,0.5163437724113464,0.4908517599105835,296.9709167480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0860290527344,0.9085127115249634,0.4566543996334076,0.3211946487426758,296.9822082519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0860290527344,0.9245177507400512,0.478442519903183,0.4552818536758423,297.0390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0860290527344,0.8045399188995361,0.3138793110847473,1.4252715110778809,291.0860290527344,291.1499938964844,288.5003967285156,287.0168762207031,291.08453369140625,297.0392150878906,291.0859069824219,1.0,0.6609343886375427,1.0,1.0,0.3464057743549347,1.0,-3.5972135066986084,2.5091488361358643,1.0880645513534546,1.6993826627731323,0.0,0.0,0.0,174.74205017089844,200.0,-2.652540922164917,-0.0,3727.836669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900220,296.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0852966308594,0.8086462020874023,0.3316327631473541,0.3016237020492553,296.9662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0852966308594,0.9362342953681946,0.5147803425788879,0.4897021055221557,296.96661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0852966308594,0.8949626088142395,0.4550957977771759,0.3203470110893249,296.97784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0852966308594,0.9095088839530944,0.4769467711448669,0.4541946351528168,297.0353088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0852966308594,0.7928177714347839,0.3128063976764679,1.4219754934310913,291.0852966308594,291.1499938964844,288.4878234863281,287.01141357421875,291.0838317871094,297.03546142578125,291.0851745605469,1.0,0.663445234298706,1.0,1.0,0.3476582169532776,1.0,-3.588430881500244,2.4991602897644043,1.0892705917358398,1.6914244890213013,0.0,0.0,0.0,181.88595581054688,200.0,-2.4091498851776123,-0.0,3749.500244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900280,296.9828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0845031738281,0.7969273924827576,0.3302427530288696,0.3006975054740906,296.9618835449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.08447265625,0.9210422039031982,0.513188362121582,0.4885441064834595,296.9623107910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.08447265625,0.8820636868476868,0.453509658575058,0.3194938600063324,296.9734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.08447265625,0.8961880207061768,0.4754220843315124,0.4530986845493316,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0845031738281,0.7814749479293823,0.3117052912712097,1.4186406135559082,291.08447265625,291.1499938964844,288.4750061035156,287.0058288574219,291.0829772949219,297.0316467285156,291.0843505859375,1.0,0.666179895401001,1.0,1.0,0.3489106595516205,1.0,-3.5795671939849854,2.4891340732574463,1.090433120727539,1.6834700107574463,0.0,0.0,0.0,189.5039825439453,218.0,-2.366395950317383,-0.0,3773.738037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900340,296.97918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.08355712890625,0.785538375377655,0.3288209736347198,0.2997596561908722,296.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.08355712890625,0.9068436622619628,0.5115611553192139,0.487371027469635,296.9579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.08355712890625,0.8697473406791687,0.4518897235393524,0.3186305165290832,296.9689636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.08355712890625,0.8835928440093994,0.473861813545227,0.4519872665405273,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.08355712890625,0.7706226110458374,0.3105696141719818,1.4152361154556274,291.08355712890625,291.1499938964844,288.4620056152344,287.0001525878906,291.0819396972656,297.0277709960937,291.0834045410156,1.0,0.6691202521324158,1.0,1.0,0.3501631021499634,1.0,-3.5705575942993164,2.4790308475494385,1.091526746749878,1.6754754781723022,0.0,0.0,0.0,197.5796356201172,218.0,-2.4911210536956787,-0.0,3800.261962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900400,296.9754943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.08251953125,0.7748427391052246,0.3273759186267853,0.2988099455833435,296.9530944824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0824890136719,0.8945212364196777,0.509907603263855,0.4861828982830047,296.95361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0824890136719,0.8583278059959412,0.4502446055412292,0.3177567720413208,296.9645080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0824890136719,0.8718151450157166,0.4722749292850494,0.4508604705333709,297.0237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.08251953125,0.7605468034744263,0.3094083368778229,1.4117625951766968,291.0824890136719,291.1499938964844,288.4487609863281,286.9943542480469,291.08074951171875,297.0238647460937,291.0823669433594,1.0,0.6721605062484741,1.0,1.0,0.3514155447483063,1.0,-3.561400413513184,2.4688527584075928,1.0925475358963013,1.667423129081726,0.0,0.0,0.0,205.89830017089844,236.0,-2.708188533782959,-0.0,3827.7421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900460,296.9717712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.08160400390625,0.7648367285728455,0.325902909040451,0.297843873500824,296.9486694335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.08160400390625,0.8829657435417175,0.5082218647003174,0.4849737882614136,296.9492492675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.08160400390625,0.847741425037384,0.4485688507556915,0.3168686032295227,296.96002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08160400390625,0.8608332276344299,0.4706554710865021,0.4497123956680298,297.0197448730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0816345214844,0.7512009143829346,0.3082158267498016,1.4081934690475464,291.08160400390625,291.1499938964844,288.4353332519531,286.9884033203125,291.0800476074219,297.0198974609375,291.0814819335937,1.0,0.6752921342849731,1.0,1.0,0.3527565002441406,1.0,-3.552041530609131,2.4582948684692383,1.0937466621398926,1.659006953239441,0.0,0.0,0.0,214.45968627929688,236.0,-2.554872274398804,-0.0,3856.0224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900520,296.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0808410644531,0.7555984854698181,0.3244088590145111,0.2968637347221374,296.9442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.080810546875,0.8721981644630432,0.5065111517906189,0.4837464392185211,296.9449157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.080810546875,0.8379951119422913,0.4468696415424347,0.3159678876399994,296.9555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.080810546875,0.8507134914398193,0.4690107703208923,0.448545753955841,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0808410644531,0.7426072955131531,0.3069991767406463,1.4045408964157104,291.080810546875,291.1499938964844,288.42169189453125,286.9823608398437,291.0792541503906,297.01593017578125,291.0806884765625,1.0,0.6784664392471313,1.0,1.0,0.354097455739975,1.0,-3.5425052642822266,2.447629690170288,1.0948755741119385,1.6504875421524048,0.0,0.0,0.0,223.15826416015625,239.0,-2.415303468704224,-0.0,3884.51513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900580,296.9643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0800170898437,0.7491968274116516,0.3228940963745117,0.2957656681537628,296.9398498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0799865722656,0.8647859692573547,0.5047741532325745,0.4823907911777496,296.94061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0799865722656,0.8312623500823975,0.4451461732387543,0.3149735331535339,296.9510803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0799865722656,0.843778133392334,0.4673394560813904,0.447250485420227,297.01177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0800170898437,0.7366757988929749,0.3057572245597839,1.400282859802246,291.0799865722656,291.1499938964844,288.4078674316406,286.9762268066406,291.0782470703125,297.011962890625,291.079833984375,1.0,0.6798624396324158,1.0,1.0,0.3554383814334869,1.0,-3.531681060791016,2.436142921447754,1.0955381393432615,1.641440510749817,0.0,0.0,0.0,229.17665100097656,239.0,-2.45889949798584,-0.0,3893.396728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900640,296.9608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0789794921875,0.7440454363822937,0.3213669955730438,0.2946093380451202,296.9354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0789794921875,0.858863353729248,0.5030169486999512,0.4809672236442566,296.9363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0789794921875,0.8258199691772461,0.4434054791927337,0.3139308393001556,296.9466857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0789794921875,0.838234543800354,0.4656478762626648,0.4458871483802795,297.00787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0790100097656,0.731890082359314,0.3044973015785217,1.395709991455078,291.0789794921875,291.1499938964844,288.39385986328125,286.969970703125,291.0770874023437,297.0080261230469,291.07879638671875,1.0,0.6807486414909363,1.0,1.0,0.3567793369293213,1.0,-3.5201847553253174,2.4242522716522217,1.0959326028823853,1.6320760250091553,0.0,0.0,0.0,233.9760131835937,227.0,-2.664700984954834,-0.0,3893.1708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900700,296.95733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0778503417969,0.7417212128639221,0.3198290765285492,0.2933039665222168,296.9312438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0778503417969,0.8563826680183411,0.5012395977973938,0.4793792963027954,296.9322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0778503417969,0.823453426361084,0.4416480362415313,0.3127687573432922,296.9423522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0778503417969,0.8358870148658752,0.4639359712600708,0.4443591833114624,297.0040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0778503417969,0.7297834753990173,0.3032195568084717,1.3903650045394895,291.0778503417969,291.1499938964844,288.37969970703125,286.9635925292969,291.07568359375,297.0041809082031,291.07763671875,1.0,0.6793180704116821,1.0,1.0,0.3581202924251556,1.0,-3.507042646408081,2.411313056945801,1.0957295894622805,1.6220378875732422,0.0,0.0,0.0,235.0526733398437,227.0,-2.9774246215820312,-0.0,3866.47265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900760,296.9541320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0767822265625,0.7409062385559082,0.3182903826236725,0.2919166982173919,296.9271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0767822265625,0.8557415008544922,0.4994493424892425,0.4776944816112518,296.9283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0767822265625,0.8227571845054626,0.4398821890354156,0.3115380108356476,296.9382019042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0767822265625,0.8352509140968323,0.4622111320495605,0.4427342712879181,297.0003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0768127441406,0.7291215062141418,0.3019328117370605,1.384575128555298,291.0767822265625,291.1499938964844,288.3653259277344,286.95709228515625,291.0747985839844,297.00048828125,291.0765991210937,1.0,0.6769022941589355,1.0,1.0,0.3595525324344635,1.0,-3.492949247360229,2.397517204284668,1.095431923866272,1.611302375793457,0.0,0.0,0.0,234.01431274414065,215.0,-2.893672466278076,-0.0,3824.9443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900820,296.9511108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0758972167969,0.7410328388214111,0.3167537152767181,0.2904816567897796,296.9231872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0758972167969,0.8562483191490173,0.4976496398448944,0.4759484827518463,296.92462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0758972167969,0.8231111764907837,0.4381113350391388,0.3102651238441467,296.9342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0758972167969,0.835684061050415,0.4604768753051758,0.4410481750965118,296.9968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0758972167969,0.7293657660484314,0.3006410598754883,1.3785134553909302,291.0758972167969,291.1499938964844,288.3507995605469,286.95050048828125,291.0738830566406,296.9970092773437,291.0757141113281,1.0,0.6737702488899231,1.0,1.0,0.3609847724437713,1.0,-3.4782731533050537,2.383361339569092,1.0949116945266724,1.6003190279006958,0.0,0.0,0.0,231.65435791015625,215.0,-2.747332572937012,-0.0,3774.416748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900880,296.94830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.074951171875,0.7418107986450195,0.3152183294296264,0.2890156507492065,296.9194030761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.074951171875,0.8575515747070312,0.495841383934021,0.4741604030132293,296.92108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.074951171875,0.8241904973983765,0.4363358318805694,0.3089638650417328,296.9303894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.074951171875,0.8368578553199768,0.4587341547012329,0.4393200278282165,296.9935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.074951171875,0.7302367091178894,0.299345463514328,1.3722714185714722,291.074951171875,291.1499938964844,288.33612060546875,286.9438171386719,291.0729064941406,296.9936828613281,291.07476806640625,1.0,0.6701531410217285,1.0,1.0,0.3624170422554016,1.0,-3.463207721710205,2.3689913749694824,1.0942163467407229,1.5891995429992676,0.0,0.0,0.0,228.4161834716797,203.0,-2.7169859409332275,-0.0,3718.121337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900940,296.9457092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.073974609375,0.7431967854499817,0.3136832416057586,0.2875222265720367,296.915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0739440917969,0.8596007227897644,0.4940226972103119,0.472333014011383,296.917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0739440917969,0.8259407877922058,0.4345542192459106,0.3076366484165191,296.9267272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0739440917969,0.8387231826782227,0.4569811820983886,0.4375526905059814,296.99041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.073974609375,0.7316895723342896,0.2980453372001648,1.3658678531646729,291.0739440917969,291.1499938964844,288.3212890625,286.93701171875,291.0718688964844,296.99053955078125,291.0737609863281,1.0,0.6661028265953064,1.0,1.0,0.3638492822647095,1.0,-3.447789192199707,2.354430913925171,1.093358278274536,1.5779671669006348,0.0,0.0,0.0,224.41050720214844,203.0,-2.7557976245880127,-0.0,3656.892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901000,296.9432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07293701171875,0.7450001239776611,0.3121466636657715,0.2860112488269806,296.9122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0729064941406,0.8621654510498047,0.4921944737434387,0.4704790115356445,296.9144592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.07293701171875,0.8281441926956177,0.4327645301818847,0.3062916100025177,296.9231872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.07293701171875,0.8410646915435791,0.4552190005779266,0.4357590079307556,296.9874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07293701171875,0.7335383296012878,0.2967405915260315,1.3593608140945437,291.0729064941406,291.1499938964844,288.30633544921875,286.9301147460937,291.0707702636719,296.987548828125,291.0727233886719,1.0,0.6617817282676697,1.0,1.0,0.3652815222740173,1.0,-3.432140588760376,2.339759826660156,1.0923806428909302,1.5666799545288086,0.0,0.0,0.0,219.94757080078125,191.0,-2.8297061920166016,-0.0,3592.928955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901060,296.94091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0721740722656,0.7472357749938965,0.3106076717376709,0.2844827473163605,296.9089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0721740722656,0.865264356136322,0.4903554022312164,0.4685980081558227,296.9113464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0721740722656,0.8308117389678955,0.4309643805027008,0.3049274384975433,296.9197692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0721740722656,0.8439000248908997,0.4534458816051483,0.4339384436607361,296.9845886230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0721740722656,0.7357949018478394,0.2954300940036773,1.3527501821517944,291.0721740722656,291.1499938964844,288.29119873046875,286.9231262207031,291.0703430175781,296.9847106933594,291.072021484375,1.0,0.6572005152702332,1.0,1.0,0.3668142557144165,1.0,-3.416259288787842,2.3246803283691406,1.0915791988372805,1.555045247077942,0.0,0.0,0.0,215.05918884277344,191.0,-2.4153988361358643,-0.0,3526.462158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901120,296.938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716552734375,0.749787449836731,0.3090666532516479,0.2829438745975494,296.9056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716552734375,0.8687544465065002,0.4885078072547912,0.4666999280452728,296.9083557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716552734375,0.8338140845298767,0.4291563928127289,0.3035508990287781,296.91650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716552734375,0.8470986485481262,0.4516640603542328,0.4321006238460541,296.9818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716552734375,0.7383474111557007,0.294114887714386,1.3460758924484253,291.0716552734375,291.1499938964844,288.2759704589844,286.9160461425781,291.0699768066406,296.98199462890625,291.0715026855469,1.0,0.6524636149406433,1.0,1.0,0.3683469891548157,1.0,-3.400231122970581,2.3095271587371826,1.0907039642333984,1.5433789491653442,0.0,0.0,0.0,209.94186401367188,179.0,-1.9672210216522217,-0.0,3458.889404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901180,296.9366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0711975097656,0.7526910305023193,0.3075219392776489,0.2813936173915863,296.90252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0711975097656,0.8726761937141418,0.4866481125354767,0.4647818803787231,296.90545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0711975097656,0.8371903896331787,0.4273379445075989,0.3021605312824249,296.913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0711975097656,0.8507018089294434,0.4498699605464935,0.4302426874637604,296.9792785644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0711975097656,0.7412301898002625,0.2927926778793335,1.339329719543457,291.0711975097656,291.1499938964844,288.2605895996094,286.9088439941406,291.069580078125,296.9794006347656,291.071044921875,1.0,0.6475681066513062,1.0,1.0,0.3698797523975372,1.0,-3.384042739868164,2.2943131923675537,1.0897295475006104,1.5317003726959229,0.0,0.0,0.0,204.59605407714844,179.0,-1.7010797262191772,-0.0,3390.20703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901240,296.93463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0707397460937,0.7558735013008118,0.3059735894203186,0.2798366248607635,296.8994445800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0707092285156,0.876936674118042,0.4847787916660309,0.4628511071205139,296.90264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0707092285156,0.8408645987510681,0.4255113899707794,0.3007616698741913,296.9102478027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0707092285156,0.8546286821365356,0.4480662047863006,0.4283719360828399,296.9767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0707397460937,0.7443763017654419,0.2914646565914154,1.332539677619934,291.0707092285156,291.1499938964844,288.2450866699219,286.90155029296875,291.06915283203125,296.9768981933594,291.070556640625,1.0,0.642579197883606,1.0,1.0,0.3714124858379364,1.0,-3.367746353149414,2.2790727615356445,1.08867347240448,1.5200289487838743,0.0,0.0,0.0,199.1472930908203,167.0,-1.53390634059906,-0.0,3321.297119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901300,296.9327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0702514648437,0.7593837976455688,0.3044198155403137,0.2782706320285797,296.896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0702514648437,0.8815893530845642,0.4828962087631225,0.4609034657478332,296.89990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0702514648437,0.8448936343193054,0.4236737191677093,0.2993517518043518,296.9072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0702514648437,0.8589354157447815,0.4462491571903229,0.4264842569828033,296.974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0702514648437,0.7478348016738892,0.2901284098625183,1.325692057609558,291.0702514648437,291.1499938964844,288.2294921875,286.8941955566406,291.06866455078125,296.9744873046875,291.070068359375,1.0,0.6374860405921936,1.0,1.0,0.3729452192783355,1.0,-3.351323127746582,2.263794183731079,1.087528944015503,1.5083602666854858,0.0,0.0,0.0,193.5779571533203,167.0,-1.4579544067382812,-0.0,3252.02001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901360,296.9308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0699462890625,0.7632029056549072,0.3028609156608581,0.2766977548599243,296.8935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0699462890625,0.886604368686676,0.4810017645359039,0.458942174911499,296.8972473144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0699462890625,0.8492626547813416,0.4218263030052185,0.2979331314563751,296.904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0699462890625,0.8636018633842468,0.4444202184677124,0.4245828986167907,296.9720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0699462890625,0.7515916228294373,0.2887844145298004,1.3187987804412842,291.0699462890625,291.1499938964844,288.2137756347656,286.88671875,291.068603515625,296.9721374511719,291.06982421875,1.0,0.6323158740997314,1.0,1.0,0.3745389282703399,1.0,-3.3347878456115723,2.248311996459961,1.086475849151611,1.496523141860962,0.0,0.0,0.0,187.94471740722656,155.0,-1.1271600723266602,-0.0,3182.761474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901420,296.9291076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.06982421875,0.7673597931861877,0.3012964427471161,0.2751176059246063,296.8907165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.06982421875,0.8920080065727234,0.4790942072868347,0.4569661319255829,296.8946838378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.06982421875,0.8540092706680298,0.4199683368206024,0.2965053617954254,296.90142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06982421875,0.8686612248420715,0.4425781667232513,0.4226668179035187,296.96978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06982421875,0.7556787133216858,0.2874316573143005,1.3118555545806885,291.06982421875,291.1499938964844,288.1979675292969,286.8791809082031,291.0685729980469,296.9698791503906,291.0696716308594,1.0,0.6270719766616821,1.0,1.0,0.376132607460022,1.0,-3.318142890930176,2.2327957153320312,1.085347056388855,1.4846737384796145,0.0,0.0,0.0,182.2530670166016,155.0,-0.8284655213356018,-0.0,3113.56201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901480,296.9273986816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0697021484375,0.771859884262085,0.2997271120548248,0.2735321521759033,296.887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0697021484375,0.8977975249290466,0.4771757125854492,0.4549787640571594,296.8921813964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0697021484375,0.8591468930244446,0.4181015789508819,0.2950706481933594,296.89862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0697021484375,0.87412029504776,0.4407252073287964,0.4207393527030945,296.96759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0697021484375,0.7601068019866943,0.2860715091228485,1.304874300956726,291.0697021484375,291.1499938964844,288.1820678710937,286.8715209960937,291.0685119628906,296.9676818847656,291.0695495605469,1.0,0.6217714548110962,1.0,1.0,0.377726286649704,1.0,-3.301412582397461,2.217271566390991,1.0841410160064695,1.4728466272354126,0.0,0.0,0.0,176.53402709960938,143.0,-0.6296939849853516,-0.0,3044.66552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901540,296.9257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.069580078125,0.7767342925071716,0.2981519997119903,0.2719407081604004,296.8852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.069580078125,0.9040091633796692,0.4752445518970489,0.4529785513877868,296.88970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.069580078125,0.8647168874740601,0.4162245690822601,0.2936281561851501,296.8958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.069580078125,0.8800139427185059,0.4388595819473266,0.4187991023063659,296.9654235839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.069580078125,0.7649112939834595,0.2847026288509369,1.2978500127792358,291.069580078125,291.1499938964844,288.16607666015625,286.8638000488281,291.06842041015625,296.9655456542969,291.0694274902344,1.0,0.6164106726646423,1.0,1.0,0.3793199956417084,1.0,-3.284569501876831,2.201720714569092,1.0828489065170288,1.4610408544540403,0.0,0.0,0.0,170.7916717529297,143.0,-0.506282389163971,-0.0,2976.058349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901600,296.92413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0694580078125,0.7820208072662354,0.2965709865093231,0.2703432142734527,296.8825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0694580078125,0.9110172986984252,0.4733008444309234,0.4509657919406891,296.8873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0694580078125,0.8707690238952637,0.4143374860286712,0.2921780347824096,296.8931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0694580078125,0.8863844871520996,0.4369815587997436,0.416846364736557,296.9633483886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0694580078125,0.7701348662376404,0.2833249568939209,1.2907830476760864,291.0694580078125,291.1499938964844,288.1499938964844,286.8559875488281,291.0682983398437,296.96343994140625,291.0693054199219,1.0,0.6109963655471802,1.0,1.0,0.3809136748313904,1.0,-3.267640352249145,2.186160087585449,1.0814800262451172,1.4492683410644531,0.0,0.0,0.0,165.02951049804688,131.0,-0.438351035118103,-0.0,2907.803466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901660,296.92254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0691833496094,0.7877556681632996,0.2949829399585724,0.2687390744686126,296.8799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0691833496094,0.9189398288726808,0.4713429510593414,0.4489392638206482,296.8849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0691833496094,0.8773515820503235,0.4124388694763183,0.290719598531723,296.8905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0691833496094,0.8932714462280273,0.4350894689559936,0.4148799777030945,296.9612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0691833496094,0.7758191227912903,0.2819372713565826,1.283669114112854,291.0691833496094,291.1499938964844,288.1331787109375,286.8475646972656,291.06787109375,296.9613647460937,291.06903076171875,1.0,0.6055256724357605,1.0,1.0,0.382525235414505,1.0,-3.2506039142608643,2.170529127120972,1.0800747871398926,1.437461256980896,0.0,0.0,0.0,159.25132751464844,131.0,-0.6113441586494446,-0.0,2839.895751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901720,296.9209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0684814453125,0.7939621210098267,0.2933878004550934,0.267129123210907,296.8772888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0684509277344,0.927666187286377,0.4693720638751983,0.4469011127948761,296.88262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0684814453125,0.884499728679657,0.4105294942855835,0.2892540991306305,296.88787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0684509277344,0.90069979429245,0.4331846535205841,0.4129021465778351,296.9592590332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0684814453125,0.7819947600364685,0.2805403769016266,1.276516079902649,291.0684509277344,291.1499938964844,288.114990234375,286.8380432128906,291.06658935546875,296.9593505859375,291.0682678222656,1.0,0.6000076532363892,1.0,1.0,0.384136825799942,1.0,-3.2334766387939453,2.154886484146118,1.0785900354385376,1.4256691932678225,0.0,0.0,0.0,153.47349548339844,119.0,-1.3449937105178833,-0.0,2772.46875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901780,296.91943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.06707763671875,0.800689160823822,0.2917823493480682,0.2655107676982879,296.8746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0670471191406,0.9370992183685304,0.467383861541748,0.4448475241661072,296.8803100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0670471191406,0.8922767639160156,0.4086054265499115,0.2877789735794067,296.88525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0670471191406,0.9089428186416626,0.4312628507614136,0.4109091460704803,296.95721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06707763671875,0.7887170314788818,0.279131144285202,1.2693108320236206,291.0670471191406,291.1499938964844,288.0954895019531,286.8274230957031,291.0644836425781,296.9573059082031,291.0668029785156,1.0,0.5944352149963379,1.0,1.0,0.3857483863830566,1.0,-3.216222047805786,2.139212846755981,1.0770090818405151,1.413883090019226,0.0,0.0,0.0,147.6925048828125,119.0,-2.5687708854675293,-0.0,2705.440185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901840,296.9178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06494140625,0.8079585433006287,0.2901650667190552,0.2638826072216034,296.8720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0649108886719,0.947118878364563,0.4653769433498382,0.4427773058414459,296.87799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0649108886719,0.9007436633110046,0.4066652953624725,0.2862933874130249,296.8825988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0649108886719,0.9185134172439576,0.4293228685855865,0.4088999032974243,296.9552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0649719238281,0.7960395812988281,0.2777085304260254,1.2620490789413452,291.0649108886719,291.1499938964844,288.0746765136719,286.8157958984375,291.0614929199219,296.9552917480469,291.0646057128906,1.0,0.5888100862503052,1.0,1.0,0.3873599767684936,1.0,-3.198842287063598,2.1235105991363525,1.0753315687179563,1.4021018743515017,0.0,0.0,0.0,141.9115753173828,107.0,-4.124622821807861,-0.0,2638.830810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901900,296.9162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.06207275390625,0.8155442476272583,0.2885336279869079,0.2622425258159637,296.86932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06201171875,0.9575932025909424,0.4633482992649078,0.4406874775886535,296.8756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06201171875,0.9102843999862672,0.4047064185142517,0.2847952842712402,296.8799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.06201171875,0.9292677640914916,0.4273617565631866,0.4068715870380401,296.9531555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.06207275390625,0.8040231466293335,0.2762702107429504,1.2547203302383425,291.06201171875,291.1499938964844,288.0526733398437,286.8031616210937,291.0577087402344,296.9532470703125,291.0616455078125,1.0,0.5831273794174194,1.0,1.0,0.3889715373516083,1.0,-3.18130874633789,2.1077630519866943,1.0735456943511963,1.390312433242798,0.0,0.0,0.0,136.13063049316406,107.0,-5.875802040100098,-0.0,2572.596435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901960,296.9145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0588684082031,0.8235697746276855,0.2868891656398773,0.2605912089347839,296.8666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.05877685546875,0.9683602452278136,0.4612997770309448,0.4385794103145599,296.87322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0588073730469,0.921501636505127,0.4027304053306579,0.2832856476306915,296.8772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0588073730469,0.9409896731376648,0.4253813028335571,0.4048255980014801,296.9510803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0588684082031,0.812536895275116,0.2748172879219055,1.2473291158676147,291.05877685546875,291.1499938964844,288.0295104980469,286.7895812988281,291.05401611328125,296.951171875,291.05841064453125,1.0,0.5773899555206299,1.0,1.0,0.3906959295272827,1.0,-3.163625478744507,2.0916671752929688,1.0719584226608276,1.3782072067260742,0.0,0.0,0.0,130.35794067382812,95.0,-7.177299499511719,-0.0,2506.8046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902020,296.91290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05523681640625,0.8323347568511963,0.2852312624454498,0.2589280009269714,296.86383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0551452636719,0.9792696237564088,0.4592305123806,0.4364520609378814,296.8708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.05517578125,0.934163510799408,0.4007367789745331,0.2817637920379638,296.8744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.05517578125,0.953466296195984,0.4233807325363159,0.4027608036994934,296.948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.05523681640625,0.8214645385742188,0.2733490765094757,1.239870548248291,291.0551452636719,291.1499938964844,288.00518798828125,286.77508544921875,291.0496826171875,296.9490966796875,291.0547180175781,1.0,0.5715947151184082,1.0,1.0,0.3924203515052795,1.0,-3.145787477493286,2.075510740280152,1.0702766180038452,1.3660714626312256,0.0,0.0,0.0,124.58943176269533,95.0,-8.500528335571289,-0.0,2441.43212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
