time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11902080,296.91119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.051025390625,0.8421705961227417,0.2835598289966583,0.2572531998157501,296.8610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509338378906,0.9901421666145324,0.45714071393013,0.4343059360980987,296.8683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.05096435546875,0.9479591846466064,0.3987256288528442,0.280230164527893,296.8717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509338378906,0.9664458632469176,0.4213601648807525,0.4006777703762054,296.9468688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0510559082031,0.8311967849731445,0.2718656957149505,1.232346534729004,291.0509338378906,291.1499938964844,287.9798278808594,286.7597351074219,291.0446472167969,296.94696044921875,291.0504455566406,1.0,0.5657424926757812,1.0,1.0,0.394144743680954,1.0,-3.1277999877929688,2.059319257736206,1.0684807300567627,1.353930115699768,0.0,0.0,0.0,118.8268051147461,98.0,-9.996392250061035,-0.0,2376.508544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902140,296.9094543457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0462341308594,0.8469717502593994,0.2818759679794311,0.2556598782539367,296.8582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.046142578125,0.9950870275497437,0.4550336599349975,0.4322403967380523,296.86590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0461730957031,0.9545155167579652,0.3966994285583496,0.2787577211856842,296.868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.046142578125,0.972482979297638,0.4193229079246521,0.3986758291721344,296.9447326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0462646484375,0.8359494209289551,0.2703697383403778,1.2252253293991089,291.046142578125,291.1499938964844,287.95343017578125,286.7435302734375,291.0390625,296.94482421875,291.04559326171875,1.0,0.5617265105247498,1.0,1.0,0.3958691656589508,1.0,-3.1106560230255127,2.043715715408325,1.066940188407898,1.3421529531478882,0.0,0.0,0.0,115.55168151855467,98.0,-11.639893531799316,-0.0,2327.05712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902200,296.9075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0408935546875,0.848660945892334,0.2801685929298401,0.2540975511074066,296.8553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.040771484375,0.996958076953888,0.4528987109661102,0.4302027225494385,296.8633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0408020019531,0.9569553732872008,0.3946477174758911,0.2773075997829437,296.8659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0408020019531,0.9747518301010132,0.4172585010528564,0.396702378988266,296.9425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0409240722656,0.8376914262771606,0.2688515186309814,1.21826171875,291.040771484375,291.1499938964844,287.92608642578125,286.7265319824219,291.03289794921875,296.942626953125,291.0401916503906,1.0,0.5583356618881226,1.0,1.0,0.3975935578346252,1.0,-3.093839168548584,2.028367042541504,1.0654722452163696,1.3305842876434326,0.0,0.0,0.0,113.59405517578124,116.0,-13.263741493225098,-0.0,2285.663818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902260,296.90557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0360107421875,0.841780424118042,0.278436541557312,0.2526383101940155,296.852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359191894531,0.9908353686332704,0.4507359266281128,0.4282697141170501,296.86065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359191894531,0.9483805298805236,0.392570286989212,0.2759364247322082,296.863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359191894531,0.96707284450531,0.415166825056076,0.3948342502117157,296.9402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0360107421875,0.8311552405357361,0.2673102915287018,1.2118189334869385,291.0359191894531,291.1499938964844,287.8977966308594,286.70880126953125,291.0292358398437,296.9403076171875,291.0354919433594,1.0,0.5573726892471313,1.0,1.0,0.3997231721878052,1.0,-3.078117847442627,2.0126898288726807,1.0654280185699463,1.3184138536453247,0.0,0.0,0.0,115.00214385986328,116.0,-12.819581985473633,-0.0,2264.34130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902320,296.9034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321044921875,0.8307722806930542,0.2766774594783783,0.251228392124176,296.84918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0320129394531,0.9795088768005372,0.4485450088977813,0.4263868927955627,296.8578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.03204345703125,0.933586597442627,0.3904664516448974,0.2746035754680633,296.8599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.03204345703125,0.953347623348236,0.413047194480896,0.3930166363716125,296.9377746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321350097656,0.820473849773407,0.2657430469989776,1.2056291103363037,291.0320129394531,291.1499938964844,287.86865234375,286.6903686523437,291.02545166015625,296.9378967285156,291.0316162109375,1.0,0.5574747920036316,1.0,1.0,0.4018527865409851,1.0,-3.062929391860962,1.9973323345184328,1.0655969381332395,1.306470513343811,0.0,0.0,0.0,118.38030242919922,134.0,-11.996145248413086,-0.0,2254.460205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902380,296.901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0279846191406,0.8175756931304932,0.274888664484024,0.2498469352722168,296.8459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.02789306640625,0.9639068245887756,0.4463231563568115,0.424532949924469,296.8550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0279235839844,0.9154484272003174,0.3883335590362549,0.2732933461666107,296.8567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.02789306640625,0.9354450702667236,0.410896748304367,0.3912280201911926,296.9352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0279846191406,0.8071311116218567,0.2641466856002807,1.199585199356079,291.02789306640625,291.1499938964844,287.8387145996094,286.6712646484375,291.0211486816406,296.9353332519531,291.0274353027344,1.0,0.5584903359413147,1.0,1.0,0.4039824306964874,1.0,-3.048048257827759,1.9822286367416384,1.065819501876831,1.294716477394104,0.0,0.0,0.0,123.23316192626952,134.0,-11.885618209838867,-0.0,2252.867431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902440,296.898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0235595703125,0.8030993342399597,0.2730726599693298,0.2484760880470276,296.8426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0234375,0.9456973671913148,0.4440723955631256,0.4226888716220855,296.85205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0234680175781,0.898015022277832,0.386173665523529,0.2719916403293609,296.8534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0234680175781,0.9162886142730712,0.4087176918983459,0.3894495069980621,296.9325256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0235595703125,0.7924004793167114,0.262523353099823,1.1935960054397583,291.0234375,291.1499938964844,287.8079833984375,286.6515197753906,291.01641845703125,296.93267822265625,291.02294921875,1.0,0.5600828528404236,1.0,1.0,0.4061120450496673,1.0,-3.0332798957824707,1.9672584533691408,1.06602144241333,1.2830735445022583,0.0,0.0,0.0,129.02182006835938,152.0,-12.178948402404783,-0.0,2256.3046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902500,296.8960876464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0187683105469,0.7878859639167786,0.2712256610393524,0.2471101582050323,296.8392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0186462402344,0.926020085811615,0.4417881965637207,0.4208481013774872,296.8489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0186767578125,0.8812436461448669,0.3839826583862304,0.2706938982009887,296.85009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0186462402344,0.898370087146759,0.4065055847167969,0.3876745402812958,296.9297180175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0187683105469,0.7775670886039734,0.260869026184082,1.1876322031021118,291.0186462402344,291.1499938964844,287.77655029296875,286.6311950683594,291.01123046875,296.92987060546875,291.01812744140625,1.0,0.5622112154960632,1.0,1.0,0.4082416594028473,1.0,-3.018561840057373,1.9523825645446773,1.0661791563034058,1.2715164422988892,0.0,0.0,0.0,135.69064331054688,152.0,-12.776259422302246,-0.0,2264.298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902560,296.8934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0149230957031,0.7733445763587952,0.2693530023097992,0.2457412332296371,296.83575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0148620605469,0.9073675274848938,0.4394755959510803,0.4190017879009247,296.8458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.014892578125,0.8653656840324402,0.3817656636238098,0.2693936228752136,296.8466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0148620605469,0.8819844722747803,0.404265284538269,0.3858943581581116,296.92681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.01495361328125,0.7635397911071777,0.2591878771781921,1.181650996208191,291.0148620605469,291.1499938964844,287.7444763183594,286.6103210449219,291.009033203125,296.9269714355469,291.0145263671875,1.0,0.564685583114624,1.0,1.0,0.4108264446258545,1.0,-3.0038042068481445,1.9363913536071773,1.0674129724502563,1.2588566541671753,0.0,0.0,0.0,142.9369659423828,170.0,-11.280566215515137,-0.0,2275.064697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902620,296.8907165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0122375488281,0.7598516345024109,0.2674601674079895,0.2443682998418808,296.8322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0121765136719,0.8913077116012573,0.4371396601200104,0.4171484708786011,296.8426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0121765136719,0.8507339358329773,0.3795280754566192,0.2680900394916534,296.8432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0121765136719,0.8666929602622986,0.4020015895366668,0.3841072022914886,296.92388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0122375488281,0.7506290078163147,0.2574833929538727,1.1756393909454346,291.0121765136719,291.1499938964844,287.7117614746094,286.5889587402344,291.00689697265625,296.9240417480469,291.0118408203125,1.0,0.5674260258674622,1.0,1.0,0.4134112000465393,1.0,-2.9889848232269287,1.920365333557129,1.0686193704605105,1.2461756467819214,0.0,0.0,0.0,150.63082885742188,170.0,-9.672518730163574,-0.0,2287.860595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902680,296.88800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0095520019531,0.7476071119308472,0.265550434589386,0.2429908215999603,296.8287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0094909667969,0.8765141367912292,0.434783786535263,0.4152876734733581,296.8395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0094909667969,0.8374673128128052,0.3772729933261871,0.2667825818061828,296.8397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0094909667969,0.8527590036392212,0.3997179567813873,0.382312536239624,296.9209289550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0095520019531,0.7389361262321472,0.2557595372200012,1.1695935726165771,291.0094909667969,291.1499938964844,287.6784973144531,286.567138671875,291.00445556640625,296.92108154296875,291.0091552734375,1.0,0.5703414082527161,1.0,1.0,0.4159959852695465,1.0,-2.974094152450561,1.9043794870376587,1.0697145462036133,1.2335506677627563,0.0,0.0,0.0,158.6217041015625,173.0,-8.731255531311035,-0.0,2301.87353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902740,296.8852844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0068359375,0.7389883995056152,0.2636245787143707,0.2415159046649933,296.8252868652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0067443847656,0.8661051392555237,0.4324072599411011,0.4133209884166717,296.83642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0067749023437,0.8281304836273193,0.3750001788139343,0.2653987407684326,296.8363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0067749023437,0.843040406703949,0.397413820028305,0.3804120123386383,296.91796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0068359375,0.7306678295135498,0.2540161907672882,1.1630486249923706,291.0067443847656,291.1499938964844,287.64471435546875,286.5448913574219,291.00164794921875,296.9180908203125,291.00640869140625,1.0,0.5715126395225525,1.0,1.0,0.4185807406902313,1.0,-2.958144426345825,1.8878304958343504,1.0703139305114746,1.2206321954727173,0.0,0.0,0.0,164.38475036621094,173.0,-8.330336570739746,-0.0,2302.57470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902800,296.8826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0038757324219,0.7320831418037415,0.261688768863678,0.239986777305603,296.8218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0038146972656,0.8578643202781677,0.4300137758255005,0.4112915694713592,296.8333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0038146972656,0.8205908536911011,0.3727142214775085,0.2639709413051605,296.8328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0038146972656,0.8353431224822998,0.3950930535793304,0.3784489631652832,296.9150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0038757324219,0.7239558100700378,0.2522583901882171,1.1562143564224243,291.0038146972656,291.1499938964844,287.6105041503906,286.5222473144531,290.9985656738281,296.9151611328125,291.00341796875,1.0,0.572120189666748,1.0,1.0,0.4211655259132385,1.0,-2.9415767192840576,1.8709995746612549,1.0705772638320925,1.2075453996658323,0.0,0.0,0.0,168.99615478515625,161.0,-8.329244613647461,-0.0,2296.349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902860,296.880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0015869140625,0.7284891605377197,0.2597464621067047,0.2383289784193039,296.8184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0015563964844,0.8538592457771301,0.4276053011417389,0.4091196954250335,296.8304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0015563964844,0.8167628645896912,0.3704175949096679,0.2624406814575195,296.8295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0015563964844,0.8315458297729492,0.3927576541900635,0.3763438165187835,296.9121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0015869140625,0.7204458713531494,0.2504884004592895,1.1487154960632324,291.0015563964844,291.1499938964844,287.57586669921875,286.499267578125,290.99755859375,296.91229248046875,291.0013122558594,1.0,0.5703449845314026,1.0,1.0,0.4240706861019134,1.0,-2.923593282699585,1.852622151374817,1.070971131324768,1.193259835243225,0.0,0.0,0.0,170.3489532470703,161.0,-6.978029251098633,-0.0,2271.396240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902920,296.8778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.000244140625,0.7266844511032104,0.2578098177909851,0.2366012334823608,296.8153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0002136230469,0.8521192669868469,0.4251922965049743,0.4068652093410492,296.82763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0002136230469,0.8149897456169128,0.3681215047836303,0.2608526945114136,296.8263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0002136230469,0.8298434019088745,0.390417993068695,0.3741562962532043,296.9094543457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.000244140625,0.718705415725708,0.2487164586782455,1.1408368349075315,291.0002136230469,291.1499938964844,287.5408630371094,286.4760131835937,290.99664306640625,296.9095764160156,290.9999694824219,1.0,0.5675361752510071,1.0,1.0,0.4269758462905884,1.0,-2.904799461364746,1.833820462226868,1.0709789991378784,1.1787030696868896,0.0,0.0,0.0,169.80079650878906,149.0,-5.534494876861572,-0.0,2235.86279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902980,296.875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9989624023437,0.7261903285980225,0.2558810114860534,0.2348274141550064,296.8122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9989318847656,0.8520153164863586,0.4227764904499054,0.404552161693573,296.8250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9989624023437,0.8147463798522949,0.3658278584480285,0.2592251300811767,296.82342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9989318847656,0.8296639323234558,0.3880759477615356,0.3719105422496795,296.90692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9989624023437,0.7182849645614624,0.2469454407691955,1.1326944828033447,290.9989318847656,291.1499938964844,287.50555419921875,286.4525146484375,290.9956359863281,296.90704345703125,290.9986877441406,1.0,0.5638384222984314,1.0,1.0,0.4298810064792633,1.0,-2.8854453563690186,1.81479811668396,1.0706472396850586,1.164045333862305,0.0,0.0,0.0,167.84902954101562,149.0,-4.683905124664307,-0.0,2192.8525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903040,296.87384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9977111816406,0.7265416383743286,0.2539582550525665,0.2330270856618881,296.8094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9976806640625,0.8529641628265381,0.4203574955463409,0.4022022783756256,296.8226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9977111816406,0.8154930472373962,0.3635357916355133,0.2575736939907074,296.82061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9976806640625,0.8304650783538818,0.3857312798500061,0.3696284294128418,296.90460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9977111816406,0.718721330165863,0.2451759874820709,1.1243964433670044,290.9976806640625,291.1499938964844,287.4700012207031,286.42877197265625,290.9945373535156,296.9046936035156,290.9974365234375,1.0,0.559577465057373,1.0,1.0,0.4327861666679382,1.0,-2.865757703781128,1.7956931591033936,1.0700645446777344,1.1493757963180542,0.0,0.0,0.0,165.02374267578125,137.0,-4.119536876678467,-0.0,2145.51171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903100,296.87213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9965209960937,0.7277696132659912,0.2520416676998138,0.231201097369194,296.8067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9964904785156,0.8550145030021667,0.4179344177246094,0.3998154103755951,296.82049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9964904785156,0.8172584772109985,0.3612450361251831,0.2558987140655517,296.8179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9964904785156,0.8322868347167969,0.3833832740783691,0.367309957742691,296.9024353027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9965209960937,0.7200414538383484,0.2434083074331283,1.1159473657608032,290.9964904785156,291.1499938964844,287.4342346191406,286.4048767089844,290.9934387207031,296.90252685546875,290.9962158203125,1.0,0.554750382900238,1.0,1.0,0.4356913268566131,1.0,-2.84574031829834,1.7765097618103027,1.069230556488037,1.134698748588562,0.0,0.0,0.0,161.34344482421875,137.0,-3.794939994812012,-0.0,2094.049072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903160,296.8705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9957580566406,0.7295921444892883,0.2501294314861297,0.2293602377176284,296.80419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9957580566406,0.8578307628631592,0.4155072867870331,0.397404670715332,296.8184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9957580566406,0.8197034001350403,0.3589549958705902,0.2542093992233276,296.8154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9957580566406,0.8348103165626526,0.3810319602489471,0.3649682998657226,296.9004211425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9957580566406,0.7219502925872803,0.2416420578956604,1.1074098348617554,290.9957580566406,291.1499938964844,287.3983154296875,286.380859375,290.9935302734375,296.9005126953125,290.9955749511719,1.0,0.5495694875717163,1.0,1.0,0.4387570917606354,1.0,-2.825522184371948,1.756956934928894,1.0685652494430542,1.1196949481964111,0.0,0.0,0.0,157.15565490722656,125.0,-2.794976234436035,-0.0,2040.46044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903220,296.86920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.99560546875,0.7319723963737488,0.2482222765684127,0.2275083214044571,296.8017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.99560546875,0.8613798022270203,0.4130768179893493,0.394974023103714,296.8165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.99560546875,0.8227760195732117,0.3566668033599853,0.2525089979171753,296.8130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.99560546875,0.8380011320114136,0.3786780834197998,0.362607479095459,296.8985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.99560546875,0.7244002819061279,0.2398778945207595,1.0988030433654783,290.99560546875,291.1499938964844,287.3623046875,286.3567199707031,290.99383544921875,296.8986511230469,290.99542236328125,1.0,0.5440902709960938,1.0,1.0,0.4418228268623352,1.0,-2.8051512241363525,1.7374162673950195,1.0677350759506226,1.1047356128692627,0.0,0.0,0.0,152.55613708496094,125.0,-1.7499680519104004,-0.0,1985.34326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903280,296.867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.99560546875,0.7348077893257141,0.2463184744119644,0.2256500422954559,296.7994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.99560546875,0.8655403852462769,0.4106429815292358,0.392530083656311,296.81475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.99560546875,0.8263534903526306,0.3543795645236969,0.2508018612861633,296.8108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.99560546875,0.8417477011680603,0.3763215243816376,0.3602339923381805,296.8968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.99560546875,0.7272812128067017,0.2381149977445602,1.0901544094085691,290.99560546875,291.1499938964844,287.32623291015625,286.33258056640625,290.9941711425781,296.8969116210937,290.9954528808594,1.0,0.5384058952331543,1.0,1.0,0.4448885917663574,1.0,-2.7846813201904297,1.7179460525512695,1.0667352676391602,1.089866280555725,0.0,0.0,0.0,147.70106506347656,113.0,-0.9278041124343872,-0.0,1929.5809326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903340,296.86676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9957580566406,0.7381580471992493,0.2444175481796264,0.2237854599952697,296.7972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9957580566406,0.8703886866569519,0.4082044064998626,0.3900721073150635,296.8131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9957580566406,0.8305021524429321,0.3520928025245666,0.2490879148244857,296.80865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9957580566406,0.8461259603500366,0.3739610910415649,0.3578472733497619,296.8952331542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9957580566406,0.7306462526321411,0.2363529801368713,1.0814640522003174,290.9957580566406,291.1499938964844,287.2901916503906,286.30841064453125,290.99462890625,296.89532470703125,290.9956359863281,1.0,0.5325173139572144,1.0,1.0,0.4479543268680572,1.0,-2.7641193866729736,1.698550581932068,1.0655688047409058,1.075091004371643,0.0,0.0,0.0,142.59796142578125,113.0,-0.2886596620082855,-0.0,1873.2459716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903400,296.8656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960632324219,0.7419722080230713,0.2425179183483123,0.2219170182943344,296.79510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960632324219,0.8758525252342224,0.4057609140872955,0.3876040577888489,296.8115234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960632324219,0.8351662158966064,0.3498057126998901,0.2473696768283844,296.8066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960632324219,0.8510797023773193,0.3715966641902923,0.3554512560367584,296.8937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960632324219,0.734443187713623,0.234590858221054,1.0727477073669434,290.9960632324219,291.1499938964844,287.2541809082031,286.2843017578125,290.9952392578125,296.893798828125,290.9959411621094,1.0,0.5264865756034851,1.0,1.0,0.4510200917720794,1.0,-2.74348258972168,1.679240107536316,1.0642424821853638,1.0604171752929688,0.0,0.0,0.0,137.3545684814453,101.0,0.2761998474597931,-0.0,1816.9111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903460,296.8647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9966125488281,0.7463567852973938,0.240619271993637,0.2200437188148498,296.7930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9966125488281,0.8820502758026123,0.4033106565475464,0.3851234316825866,296.8100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9966125488281,0.840470552444458,0.3475178778171539,0.2456462830305099,296.8046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9966125488281,0.8567341566085815,0.3692266643047333,0.3530437648296356,296.8923034667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9966125488281,0.738776445388794,0.2328280657529831,1.0639992952346802,290.9966125488281,291.1499938964844,287.21826171875,286.2602844238281,290.99615478515625,296.89239501953125,290.9965209960937,1.0,0.520300567150116,1.0,1.0,0.4541080594062805,1.0,-2.722776412963867,1.6599701642990112,1.0628063678741455,1.04579758644104,0.0,0.0,0.0,131.95364379882812,101.0,0.873837947845459,-0.0,1760.5087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903520,296.86376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.99737548828125,0.7513076066970825,0.2387208640575409,0.2181675136089325,296.79107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974060058594,0.8889495134353638,0.4008543193340301,0.382633626461029,296.8087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974060058594,0.8464174270629883,0.3452290594577789,0.2439197152853012,296.802734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974060058594,0.8630800843238831,0.3668516278266907,0.3506281077861786,296.8909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.99737548828125,0.7436460256576538,0.2310640960931778,1.0552301406860352,290.9974060058594,291.1499938964844,287.1824951171875,286.2363586425781,290.99725341796875,296.8910522460937,290.997314453125,1.0,0.5140030384063721,1.0,1.0,0.4571960270404815,1.0,-2.7020108699798584,1.6407926082611084,1.0612183809280396,1.0312823057174685,0.0,0.0,0.0,126.4712142944336,89.0,1.4701640605926514,-0.0,1704.43408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903580,296.8629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.99835205078125,0.756915807723999,0.2368223667144775,0.2162884622812271,296.7891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9983825683594,0.896628201007843,0.3983913362026214,0.3801344931125641,296.80743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9983825683594,0.8531174659729004,0.3429388701915741,0.2421900033950805,296.8009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9983825683594,0.870215654373169,0.3644710183143616,0.3482041656970978,296.8897399902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.99835205078125,0.7491474151611328,0.2292986363172531,1.046440362930298,290.9983825683594,291.1499938964844,287.1469421386719,286.212646484375,290.9985656738281,296.8898010253906,290.9983215332031,1.0,0.5076000094413757,1.0,1.0,0.4602839946746826,1.0,-2.6812002658843994,1.6217191219329834,1.059481143951416,1.0168797969818115,0.0,0.0,0.0,120.91707611083984,89.0,2.0477089881896973,-0.0,1648.753662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903640,296.86212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9995422363281,0.7632414698600769,0.2349235117435455,0.2144075781106948,296.7873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.99957275390625,0.905150830745697,0.3959223628044128,0.3776280581951141,296.8061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.99957275390625,0.8606467247009277,0.3406469225883484,0.2404579520225525,296.7991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.99957275390625,0.8781967759132385,0.3620852530002594,0.3457737267017364,296.8885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9995422363281,0.7553494572639465,0.2275314629077911,1.0376356840133667,290.99957275390625,291.1499938964844,287.11163330078125,286.1891174316406,291.0000915527344,296.8885803222656,290.9995422363281,1.0,0.5011102557182312,1.0,1.0,0.4633719623088836,1.0,-2.660344123840332,1.6027494668960571,1.057594656944275,1.0025897026062012,0.0,0.0,0.0,115.32725524902344,77.0,2.6338608264923096,-0.0,1593.6475830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903700,296.8613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0009460449219,0.7704220414161682,0.2330240756273269,0.2125245183706283,296.7855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0010070800781,0.9152884483337402,0.3934465646743774,0.3751133680343628,296.8050231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0009765625,0.8691680431365967,0.3383526504039764,0.2387230545282364,296.7974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0010070800781,0.8871640563011169,0.3596934378147125,0.3433358371257782,296.88739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0009460449219,0.7623985409736633,0.2257622480392456,1.0288136005401611,291.0010070800781,291.1499938964844,287.0766296386719,286.16583251953125,291.0018920898437,296.887451171875,291.0009765625,1.0,0.4945301115512848,1.0,1.0,0.4664599299430847,1.0,-2.639444589614868,1.583884596824646,1.0555599927902222,0.9884133338928224,0.0,0.0,0.0,109.69820404052734,77.0,3.239532470703125,-0.0,1539.10205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903760,296.8606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0023498535156,0.7785660028457642,0.2311235666275024,0.2106398493051529,296.7837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0024108886719,0.927130162715912,0.3909641802310943,0.3725916743278503,296.80389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0023803710937,0.878810465335846,0.3360556364059448,0.236985757946968,296.7958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0023803710937,0.8972166180610657,0.3572957515716553,0.3408916592597961,296.88629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0023498535156,0.7704163193702698,0.2239906787872314,1.019977569580078,291.0024108886719,291.1499938964844,287.0419921875,286.14288330078125,291.0032653808594,296.8863525390625,291.0023803710937,1.0,0.4878711402416229,1.0,1.0,0.4694544374942779,1.0,-2.618504285812378,1.5653146505355835,1.0531896352767944,0.9745389223098756,0.0,0.0,0.0,104.05203247070312,65.0,3.4733006954193115,-0.0,1485.227783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903820,296.85992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0037841796875,0.7878541946411133,0.2292211800813675,0.2087526470422744,296.7820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0038146972656,0.9404661655426024,0.3884737491607666,0.370061457157135,296.80279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0038146972656,0.8897832632064819,0.3337548077106476,0.2352451384067535,296.794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0038146972656,0.9087369441986084,0.3548908233642578,0.3384397029876709,296.88525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0037841796875,0.7795982956886292,0.2222159206867218,1.0111229419708252,291.0038146972656,291.1499938964844,287.0077819824219,286.1202392578125,291.0048828125,296.88531494140625,291.0038146972656,1.0,0.4811291396617889,1.0,1.0,0.4724489748477936,1.0,-2.597525358200073,1.5468593835830688,1.0506659746170044,0.9607868194580078,0.0,0.0,0.0,98.38356018066406,65.0,3.70967173576355,-0.0,1431.998291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903880,296.8592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.00537109375,0.7984319925308228,0.2273173630237579,0.2068638056516647,296.7803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.00543212890625,0.9549368619918824,0.3859769105911255,0.3675247430801391,296.8017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0054016113281,0.9022526144981384,0.3314509689807892,0.2335021197795868,296.7926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.00543212890625,0.9228916168212892,0.3524800837039947,0.3359818458557129,296.8842468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.00537109375,0.7901090383529663,0.2204385101795196,1.0022549629211426,291.00543212890625,291.1499938964844,286.9739990234375,286.0979919433594,291.0068054199219,296.8843078613281,291.00543212890625,1.0,0.4743159413337707,1.0,1.0,0.4754434823989868,1.0,-2.576517105102539,1.5285112857818604,1.0480058193206787,0.9471455812454224,0.0,0.0,0.0,92.71389770507812,53.0,4.112144947052002,-0.0,1379.5235595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903940,296.8586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0072631835937,0.8104300498962402,0.225411981344223,0.2049730271100998,296.7787475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.00732421875,0.9701789617538452,0.3834725022315979,0.3649802505970001,296.8007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0072937011719,0.9174779653549194,0.3291437327861786,0.2317562848329544,296.7910461425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0072937011719,0.9394338130950928,0.3500625193119049,0.333516925573349,296.8832702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0072631835937,0.8021946549415588,0.2186578959226608,0.9933704137802124,291.00732421875,291.1499938964844,286.94073486328125,286.0762023925781,291.0090637207031,296.8833312988281,291.0073547363281,1.0,0.4674191176891327,1.0,1.0,0.4784380197525024,1.0,-2.5554356575012207,1.510244369506836,1.0451911687850952,0.9336024522781372,0.0,0.0,0.0,87.03873443603516,53.0,4.654736042022705,-0.0,1327.7474365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904000,296.8580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0093994140625,0.823456883430481,0.2235056310892105,0.2030811309814453,296.77716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0094909667969,0.9857079982757568,0.380963385105133,0.3624304234981537,296.7997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.00946044921875,0.9361501932144164,0.326833963394165,0.2300084680318832,296.78955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.00946044921875,0.9576979875564576,0.3476394712924957,0.3310465216636657,296.88232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0093994140625,0.8157375454902649,0.2168747037649154,0.9844735860824584,291.0094909667969,291.1499938964844,286.90802001953125,286.05487060546875,291.01171875,296.8823547363281,291.0095520019531,1.0,0.4604471623897552,1.0,1.0,0.4814325273036957,1.0,-2.534290313720703,1.4920645952224731,1.0422258377075195,0.9201579093933104,0.0,0.0,0.0,81.36812591552734,56.0,5.3268022537231445,-0.0,1276.7283935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904060,296.8573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0115051269531,0.8308025598526001,0.2215973138809204,0.2012676000595092,296.77557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0115661621094,0.9938246011734008,0.3784469664096832,0.3599586486816406,296.7987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.01153564453125,0.9469617009162904,0.3245214819908142,0.2283207327127456,296.7880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0115661621094,0.967695951461792,0.345211386680603,0.3286550343036651,296.88140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0115051269531,0.8231717348098755,0.2150892168283462,0.9759635925292968,291.0115661621094,291.1499938964844,286.8759460449219,286.0340270996094,291.0136108398437,296.8814392089844,291.0115966796875,1.0,0.4554187059402466,1.0,1.0,0.4842614531517029,1.0,-2.5140602588653564,1.474842190742493,1.0392180681228638,0.9074358940124512,0.0,0.0,0.0,77.85284423828125,56.0,5.440631866455078,-0.0,1236.802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904120,296.8567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0134582519531,0.8344772458076477,0.2196792066097259,0.199493408203125,296.77398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0135192871094,0.9978209733963012,0.3759182095527649,0.3575242459774017,296.7977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0135192871094,0.9524774551391602,0.3221993446350097,0.2266633212566375,296.7865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0135192871094,0.9726853966712952,0.3427715003490448,0.3263023197650909,296.8804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0134582519531,0.8268848061561584,0.2132949978113174,0.9676518440246582,291.0135192871094,291.1499938964844,286.8445129394531,286.0137634277344,291.0158386230469,296.8804931640625,291.0135803222656,1.0,0.4511076211929321,1.0,1.0,0.4870903789997101,1.0,-2.4941961765289307,1.4579554796218872,1.036240816116333,0.8949862718582153,0.0,0.0,0.0,75.55797576904297,74.0,5.543362617492676,-0.0,1203.120849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904180,296.8559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0156555175781,0.8275581002235413,0.2177489548921585,0.1978200525045395,296.7723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0157165527344,0.9916141629219056,0.373375803232193,0.355194091796875,296.7967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.01568603515625,0.943552792072296,0.3198660612106323,0.2250845730304718,296.7850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0157165527344,0.9646501541137696,0.3403185606002807,0.3240541219711303,296.87945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.015625,0.8201001882553101,0.2114904671907425,0.95984947681427,291.0157165527344,291.1499938964844,286.81378173828125,285.9941101074219,291.0185241699219,296.8795166015625,291.01580810546875,1.0,0.4494373500347137,1.0,1.0,0.4899193048477173,1.0,-2.475414276123047,1.4417918920516968,1.0336225032806396,0.8829936981201172,0.0,0.0,0.0,76.24349212646484,74.0,5.967696666717529,-0.0,1183.771240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
