time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11904240,296.8551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0182189941406,0.8147019147872925,0.2158004641532898,0.1962015330791473,296.7706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.018310546875,0.9782420992851256,0.3708154559135437,0.3529211282730102,296.79559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.018310546875,0.9260246753692628,0.3175167441368103,0.2235496789216995,296.78338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.018310546875,0.94813734292984,0.3378481864929199,0.3218638002872467,296.8783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0182189941406,0.8070785999298096,0.2096701860427856,0.95233154296875,291.018310546875,291.1499938964844,286.7838134765625,285.97509765625,291.0216979980469,296.8784484863281,291.0184631347656,1.0,0.4490492343902588,1.0,1.0,0.4927482604980469,1.0,-2.4572300910949707,1.4260669946670532,1.031162977218628,0.8713226318359375,0.0,0.0,0.0,78.7955322265625,92.0,6.683133602142334,-0.0,1173.1883544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904300,296.8540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0212097167969,0.7977028489112854,0.2138325423002243,0.1946184039115905,296.7688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.02130126953125,0.9588358402252196,0.3682360649108886,0.3506856858730316,296.7943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.02130126953125,0.904774248600006,0.3151504695415497,0.2220439612865448,296.7817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.02130126953125,0.9260290265083312,0.3353591859340668,0.3197114765644073,296.8771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0212097167969,0.7899829745292664,0.2078323662281036,0.9450005888938904,291.02130126953125,291.1499938964844,286.75469970703125,285.956787109375,291.0253295898437,296.87725830078125,291.0215148925781,1.0,0.4497714340686798,1.0,1.0,0.4955771863460541,1.0,-2.4394402503967285,1.4106667041778564,1.028773546218872,0.8598883152008057,0.0,0.0,0.0,82.765869140625,92.0,7.560640811920166,-0.0,1169.0767822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904360,296.8529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.024169921875,0.779270350933075,0.2118453681468963,0.1930575370788574,296.7669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.02423095703125,0.9354201555252076,0.3656375706195831,0.3484740257263183,296.79302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02423095703125,0.8842098712921143,0.3127671778202057,0.2205571979284286,296.7799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02423095703125,0.903092324733734,0.3328515291213989,0.317583292722702,296.8758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0241394042969,0.7719237804412842,0.2059763669967651,0.9377872943878174,291.02423095703125,291.1499938964844,286.7264099121094,285.939208984375,291.02789306640625,296.8759460449219,291.0243835449219,1.0,0.4513367414474487,1.0,1.0,0.4981840848922729,1.0,-2.42189884185791,1.39589524269104,1.0260034799575806,0.8490259051322937,0.0,0.0,0.0,87.80770874023438,110.0,7.639614105224609,-0.0,1169.697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904420,296.8516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0268249511719,0.7613279819488525,0.2098379880189895,0.1915101408958435,296.7649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.02691650390625,0.9113268852233888,0.3630183339118957,0.3462763130664825,296.7915954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0268859863281,0.864144504070282,0.3103654086589813,0.2190822958946228,296.7780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0268859863281,0.8822788596153259,0.3303236365318298,0.3154695034027099,296.8744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0268249511719,0.7544982433319092,0.204100877046585,0.9306452870368958,291.02691650390625,291.1499938964844,286.6990661621094,285.9223937988281,291.03076171875,296.8745422363281,291.0270690917969,1.0,0.4535696804523468,1.0,1.0,0.5007910132408142,1.0,-2.404507875442505,1.3813241720199585,1.0231835842132568,0.838329017162323,0.0,0.0,0.0,93.6990966796875,110.0,7.625720977783203,-0.0,1173.9244384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904480,296.85028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297546386719,0.7449270486831665,0.2078137844800949,0.1899692863225937,296.7629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.02984619140625,0.890609860420227,0.3603813648223877,0.3440848290920257,296.79010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0298156738281,0.8457458019256592,0.3079480826854706,0.217613473534584,296.776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02984619140625,0.8628701567649841,0.3277784585952759,0.3133624196052551,296.8729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.7386215329170227,0.2022084891796112,0.9235374331474304,291.02984619140625,291.1499938964844,286.67266845703125,285.9064025878906,291.0341186523437,296.873046875,291.030029296875,1.0,0.4562750458717346,1.0,1.0,0.5033978819847107,1.0,-2.387188673019409,1.3668818473815918,1.0203068256378174,0.8277419209480286,0.0,0.0,0.0,100.1916961669922,113.0,7.999199867248535,-0.0,1180.5787353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904540,296.8488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0330810546875,0.7333687543869019,0.2057743221521377,0.188353806734085,296.7608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.033203125,0.8760649561882019,0.3577269315719604,0.3418135046958923,296.7885437011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0331726074219,0.8328859210014343,0.3055160045623779,0.2160873711109161,296.7741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.033203125,0.8492730855941772,0.3252162933349609,0.3111759126186371,296.87139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0330810546875,0.72735196352005,0.2002991586923599,0.9160540103912354,291.033203125,291.1499938964844,286.6473083496094,285.89129638671875,291.0380249023437,296.8714904785156,291.033447265625,1.0,0.4573904871940613,1.0,1.0,0.506004810333252,1.0,-2.369071245193481,1.352079153060913,1.016992211341858,0.8169918656349182,0.0,0.0,0.0,105.08695220947266,113.0,8.718446731567383,-0.0,1179.735107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904600,296.8474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.03680419921875,0.7240169048309326,0.2037281692028045,0.1866974979639053,296.75885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0369567871094,0.8645102381706238,0.3550615310668945,0.3394959568977356,296.7870178222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.03692626953125,0.8225971460342407,0.3030763268470764,0.2145293056964874,296.7721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.03692626953125,0.8385646343231201,0.3226435780525207,0.3089435994625091,296.86981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03680419921875,0.7180480360984802,0.1983792334794998,0.9083530902862548,291.0369567871094,291.1499938964844,286.6229858398437,285.8771057128906,291.0424499511719,296.8699035644531,291.0372314453125,1.0,0.4580304622650146,1.0,1.0,0.5086116790771484,1.0,-2.3504934310913086,1.3371134996414185,1.0133800506591797,0.8061603903770447,0.0,0.0,0.0,109.13644409179688,101.0,9.628405570983888,-0.0,1174.9482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904660,296.8460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.04052734375,0.7188828587532043,0.2016786634922027,0.1849355697631836,296.7568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0406494140625,0.858701765537262,0.3523869812488556,0.3370627462863922,296.7855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0406188964844,0.8172251582145691,0.3006312847137451,0.2128882110118866,296.770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0406188964844,0.83311927318573,0.3200621604919433,0.3065960109233856,296.86822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04052734375,0.7128490805625916,0.1964509189128875,0.9001056551933289,291.0406494140625,291.1499938964844,286.5998229980469,285.8638610839844,291.0453796386719,296.86834716796875,291.0408020019531,1.0,0.4562309682369232,1.0,1.0,0.5109115242958069,1.0,-2.330757141113281,1.3220926523208618,1.0086644887924194,0.795545756816864,0.0,0.0,0.0,110.48448181152344,101.0,9.560749053955078,-0.0,1158.1571044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904720,296.8448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.043701171875,0.7161458134651184,0.1996324062347412,0.1831121891736984,296.7549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0438232421875,0.8560457825660706,0.3497076332569122,0.3345580697059631,296.7841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0437927246094,0.8146371841430664,0.2981857359409332,0.2111972272396087,296.7684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0437927246094,0.8305522799491882,0.3174766600131988,0.3041775226593017,296.86676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.043701171875,0.7100666165351868,0.19452004134655,0.8915263414382935,291.0438232421875,291.1499938964844,286.5777893066406,285.85162353515625,291.0487060546875,296.8668518066406,291.04400634765625,1.0,0.4533089995384216,1.0,1.0,0.5132113099098206,1.0,-2.310316562652588,1.3067970275878906,1.0035195350646973,0.7847892642021179,0.0,0.0,0.0,110.16407775878906,89.0,9.309822082519531,-0.0,1134.244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904780,296.84375,297.1499938964844,293.1499938964844,0.0,-0.0,291.04718017578125,0.715229332447052,0.1975917518138885,0.1812459230422973,296.7530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0473022460937,0.8556616306304932,0.3470253050327301,0.3320002853870392,296.7828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0472717285156,0.8141385316848755,0.2957417070865631,0.2094701081514358,296.7666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0473022460937,0.8300731778144836,0.3148889243602752,0.3017066121101379,296.8653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04718017578125,0.7091748714447021,0.1925889104604721,0.8827062249183655,291.0473022460937,291.1499938964844,286.5570068359375,285.8404541015625,291.0527038574219,296.8654479980469,291.04754638671875,1.0,0.4494038820266723,1.0,1.0,0.5155110955238342,1.0,-2.2893643379211426,1.291298270225525,0.9980661273002625,0.7739331722259521,0.0,0.0,0.0,108.59282684326172,89.0,9.669419288635254,-0.0,1105.253173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904840,296.8428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0511474609375,0.7156268954277039,0.1955586820840835,0.1793538480997085,296.7513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0513000488281,0.8568823933601379,0.3443427681922912,0.3294077515602112,296.7816772460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.05126953125,0.8151324391365051,0.2933016419410705,0.2077202647924423,296.7650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0513000488281,0.8310710191726685,0.3123016953468323,0.299201637506485,296.86407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0511474609375,0.7096617817878723,0.1906600892543792,0.8737331628799438,291.0513000488281,291.1499938964844,286.5375061035156,285.8303527832031,291.0574645996094,296.8641357421875,291.0516052246094,1.0,0.444813996553421,1.0,1.0,0.5178108811378479,1.0,-2.268089532852173,1.2757012844085691,0.9923883080482484,0.7630414366722107,0.0,0.0,0.0,106.16960906982422,77.0,10.4756441116333,-0.0,1073.0849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904900,296.8420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.05572509765625,0.717383623123169,0.1935346871614456,0.1774385124444961,296.7497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.055908203125,0.8597941994667053,0.3416609466075897,0.3267824947834015,296.7806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.05584716796875,0.817665159702301,0.2908667027950287,0.2059494704008102,296.7635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0558776855469,0.8336156010627747,0.3097158074378967,0.2966646254062652,296.8629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05572509765625,0.7115636467933655,0.1887346506118774,0.8646177649497986,291.0558776855469,291.1499938964844,286.5193176269531,285.8213806152344,291.0630187988281,296.86297607421875,291.0562744140625,1.0,0.4395427405834198,1.0,1.0,0.5201107263565063,1.0,-2.2465124130249023,1.260017991065979,0.9864943623542786,0.7521207928657532,0.0,0.0,0.0,102.92506408691406,77.0,11.669190406799316,-0.0,1037.98828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904960,296.8413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.06024169921875,0.7200886607170105,0.1915185153484344,0.1755116134881973,296.748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0603942871094,0.8639655113220215,0.3389803171157837,0.3241385817527771,296.7797241210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.06036376953125,0.8212854266166687,0.2884365618228912,0.204167440533638,296.7621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.06036376953125,0.8372992277145386,0.307131677865982,0.2941094636917114,296.8618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.06024169921875,0.7144251465797424,0.1868128180503845,0.8554242849349976,291.0603942871094,291.1499938964844,286.50250244140625,285.8135986328125,291.06689453125,296.8619079589844,291.0606689453125,1.0,0.4338338673114776,1.0,1.0,0.522038459777832,1.0,-2.2247674465179443,1.2448854446411133,0.979882001876831,0.7417768836021423,0.0,0.0,0.0,99.18357849121094,65.0,11.737752914428713,-0.0,1001.4386596679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905020,296.8407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0643005371094,0.7237663865089417,0.1895086765289306,0.1735745966434478,296.74688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.064453125,0.8694998025894165,0.3362985551357269,0.3214767873287201,296.77886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0644226074219,0.8260456323623657,0.2860091030597687,0.2023750096559524,296.7608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0644226074219,0.8422150611877441,0.3045471906661987,0.2915371358394623,296.86090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0643005371094,0.7182416915893555,0.1848935484886169,0.8461610674858093,291.064453125,291.1499938964844,286.4870910644531,285.8070373535156,291.0712585449219,296.8609619140625,291.06475830078125,1.0,0.4277138411998749,1.0,1.0,0.5239662528038025,1.0,-2.202874660491944,1.2297741174697876,0.9731006026268004,0.7314782738685608,0.0,0.0,0.0,94.9969482421875,65.0,11.67783546447754,-0.0,963.7099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905080,296.8403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0687561035156,0.728291928768158,0.1875039935111999,0.1716312617063522,296.7455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0689392089844,0.8762848973274231,0.3336158394813537,0.3188023865222931,296.7781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.06890869140625,0.8318346738815308,0.2835839092731476,0.2005755454301834,296.7596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06890869140625,0.8482752442359924,0.3019624352455139,0.2889528274536133,296.8600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0687561035156,0.722858726978302,0.1829762905836105,0.8368521928787231,291.0689392089844,291.1499938964844,286.47320556640625,285.8017578125,291.0765075683594,296.8600769042969,291.0693054199219,1.0,0.4212962985038757,1.0,1.0,0.5258939862251282,1.0,-2.1808815002441406,1.2146700620651243,0.9662114977836608,0.721199095249176,0.0,0.0,0.0,90.52338409423828,53.0,12.25130558013916,-0.0,925.4937133789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905140,296.8399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0738525390625,0.733856201171875,0.1855060011148452,0.1696828603744506,296.7443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0740661621094,0.8845694065093994,0.3309330940246582,0.3161158859729767,296.7774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.07403564453125,0.8389015197753906,0.2811624407768249,0.1987698227167129,296.7585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.07403564453125,0.8557429909706116,0.2993782460689544,0.2863571345806122,296.8592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0738525390625,0.7284471988677979,0.1810617595911026,0.827500581741333,291.0740661621094,291.1499938964844,286.4608154296875,285.7977905273437,291.0826416015625,296.8592834472656,291.07452392578125,1.0,0.4145741164684295,1.0,1.0,0.5278217792510986,1.0,-2.158796548843384,1.1995781660079956,0.959218442440033,0.7109432220458984,0.0,0.0,0.0,85.7671890258789,53.0,13.349479675292969,-0.0,886.8490600585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905200,296.8396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.07958984375,0.7404921650886536,0.0,0.1677351742982864,296.7432556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0798034667969,0.8943271040916443,0.0,0.3134251236915588,296.77691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0797424316406,0.847303032875061,0.0,0.1969630718231201,296.75750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07977294921875,0.8646541237831116,0.0,0.2837576270103454,296.85858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0795593261719,0.7350307703018188,0.0,0.8181380033493042,291.0798034667969,294.1499938964844,286.45001220703125,285.7951965332031,291.08966064453125,296.8586120605469,291.080322265625,0.0,0.0,1.0,1.0,0.5297495722770691,1.0,-2.136687994003296,1.184536099433899,0.952151894569397,0.7007302045822144,0.0,0.0,0.0,80.85079193115234,60.0,14.789597511291504,-0.0,848.3197631835938,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905260,296.9127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.283447265625,0.0,0.0,0.0012510622618719,296.8690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2883605957031,0.3918921053409576,0.0,0.0013174497289583,296.90069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.287109375,0.3918921053409576,0.0,0.00097305822419,296.8678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2869873046875,0.3918921053409576,0.0,0.0013174444902688,296.9222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2836303710937,0.0,0.0,0.0062493132427334,291.3562927246094,294.1499938964844,286.4400634765625,285.7933349609375,290.5917053222656,295.7310791015625,291.1351318359375,0.0,0.0,0.800000011920929,0.800000011920929,0.6237996220588684,1.0,-0.0133363995701074,0.0140993036329746,-0.0007629040046595,-0.0161276590079069,0.0,0.0,0.0,-0.0703054964542388,60.0,9.712517738342283,-0.0,-1.2118695849494545e-05,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905320,296.9977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3036804199219,0.0,0.0,0.000761994626373,296.9997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.30816650390625,0.0,0.0,0.0013552476884797,297.0350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.30694580078125,0.0,0.0,0.0008612936362624,296.9872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.30682373046875,0.0,0.0,0.0012351551558822,297.01055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3038330078125,0.0,0.0,0.0037269457243382,291.3760986328125,294.1499938964844,286.4302978515625,285.7915344238281,290.1295471191406,294.41729736328125,291.1146240234375,0.0,0.0,0.6000000238418579,0.6000000238418579,0.7178497314453125,1.0,-0.007072914391756,0.0101083861663937,-0.0030354717746376,-0.0184847228229045,0.0,0.0,0.0,-0.0385230332612991,60.0,-24.873699188232425,-0.0,-6.1923765315441415e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905380,297.0551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3065795898437,0.0,0.0,0.0001188401220133,297.1000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.31134033203125,0.0,0.0,0.000141893455293,297.14422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3100280761719,0.0,0.0,0.0001005698868539,297.08648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3099365234375,0.0,0.0,0.0001382548798574,297.08660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3067321777344,0.0,0.0,0.0005912266205996,291.37811279296875,294.1499938964844,286.420654296875,285.7898254394531,290.0181579589844,292.8584899902344,291.10650634765625,0.0,0.0,0.4000000059604645,0.4000000059604645,0.8118998408317566,1.0,0.0010438893223181,0.0040038009174168,-0.0050476901233196,-0.0225696433335542,0.0,0.0,0.0,0.0022398729342967,60.0,-17.230968475341797,-0.0,-1.168484189406627e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905440,297.11431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2843322753906,0.0,0.0,0.0001007230384857,297.1861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2890625,0.0,0.0,0.0001064798125298,297.2309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2876281738281,0.0,0.0,7.854107388993725e-05,297.16845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2877197265625,0.0,0.0,0.0001063898962456,297.14910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.284423828125,0.0,0.0,0.0005030730972066,291.3459777832031,294.1499938964844,286.4111328125,285.78814697265625,289.9359130859375,291.5747985839844,291.1029968261719,0.0,0.0,0.2000000029802322,0.2000000029802322,0.905949890613556,1.0,0.0049104699864983,0.0008200717857107,-0.0057305418886244,-0.0246498174965381,0.0,0.0,0.0,0.0214137304574251,60.0,-12.291142463684082,-0.0,-7.870298190937319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905500,297.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.40155029296875,0.0,0.0,9.78437310550362e-05,297.2616271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4078369140625,0.0,0.0,0.0001030464263749,297.2998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.40728759765625,0.0,0.0,7.610659667989239e-05,297.2354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4060974121094,0.0,0.0,0.0001030436978908,297.2020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4023742675781,0.0,0.0,0.0004887480172328,291.51190185546875,294.1499938964844,286.4017639160156,285.7865600585937,289.8104248046875,290.7352905273437,291.10333251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001170263509266,5.1992266492106864e-08,0.0011702115880325,-0.0276456587016582,0.0,0.0,0.0,-0.0108852591365575,60.0,-17.602144241333008,-0.0,-7.412581481958115e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905560,297.204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.40191650390625,0.0,0.0,9.791664342628792e-05,297.322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4081420898437,0.0,0.0,0.0001031126521411,297.35516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4075927734375,0.0,0.0,7.615817594341934e-05,297.2912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.40643310546875,0.0,0.0,0.0001031122155836,297.2481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4027099609375,0.0,0.0,0.0004891136777587,291.5113830566406,294.1499938964844,286.3924865722656,285.7850036621094,289.7787475585937,289.818359375,291.1019592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434380965307,1.0943332462431954e-08,0.0010434271534904,-0.0277161262929439,0.0,0.0,0.0,-0.0102378707379102,60.0,-8.897701263427734,-0.0,-7.423236070280836e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905620,297.2376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4022216796875,0.0,0.0,9.79805990937166e-05,297.3731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.408447265625,0.0,0.0,0.0001031798674375,297.39990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4078674316406,0.0,0.0,7.620785618200898e-05,297.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.40673828125,0.0,0.0,0.0001031794599839,297.28863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.40301513671875,0.0,0.0,0.0004894331796094,291.5108337402344,294.1499938964844,286.38336181640625,285.78350830078125,289.7472839355469,289.0906066894531,291.1011962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441183112561,1.1023037593815845e-08,0.0010441073682159,-0.0279249176383018,0.0,0.0,0.0,-0.0102774044498801,60.0,-5.388689994812012,-0.0,-7.432917925598306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905680,297.26544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4025573730469,0.0,0.0,9.804855653783306e-05,297.414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4087219238281,0.0,0.0,0.0001032514192047,297.4368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4081420898437,0.0,0.0,7.626070873811841e-05,297.3768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4070129394531,0.0,0.0,0.0001032510117511,297.3243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4033203125,0.0,0.0,0.0004897726466879,291.51025390625,294.1499938964844,286.3743591308594,285.78204345703125,289.7159729003906,288.510498046875,291.1005554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448414832353,1.110760639022601e-08,0.0010448304237797,-0.0281462706625461,0.0,0.0,0.0,-0.010319328866899,60.0,-4.093227386474609,-0.0,-7.443217953095882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905740,297.2887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.40283203125,0.0,0.0,9.812009375309572e-05,297.449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4089660644531,0.0,0.0,0.0001033267471939,297.4676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4084167480469,0.0,0.0,7.631634798599407e-05,297.4101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4072570800781,0.0,0.0,0.0001033263397403,297.35595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.40362548828125,0.0,0.0,0.0004901299835182,291.5096740722656,294.1499938964844,286.3654479980469,285.7806091308594,289.68487548828125,288.04986572265625,291.0999450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456029558554,1.1196640059552012e-08,0.0010455916635692,-0.0283793024718761,0.0,0.0,0.0,-0.0103634661063551,60.0,-3.6500182151794434,-0.0,-7.454070072299146e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905800,297.3088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4031066894531,0.0,0.0,9.81949342531152e-05,297.47882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4091796875,0.0,0.0,0.0001034055458148,297.49383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4086303710937,0.0,0.0,7.637454837094992e-05,297.438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4075012207031,0.0,0.0,0.0001034051456372,297.3840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.40386962890625,0.0,0.0,0.0004905038513243,291.5090637207031,294.1499938964844,286.35662841796875,285.7791748046875,289.6539611816406,287.67938232421875,291.0992431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463994694873,1.12897851067828e-08,0.0010463881772011,-0.0286230947822332,0.0,0.0,0.0,-0.0104096420109272,60.0,-3.4699747562408447,-0.0,-7.46543165064395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905860,297.3258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4033508300781,0.0,0.0,9.827281610341744e-05,297.5033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4093933105469,0.0,0.0,0.0001034875531331,297.515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4088439941406,0.0,0.0,7.6435120718088e-05,297.4627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.40771484375,0.0,0.0,0.0001034871529554,297.408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.40411376953125,0.0,0.0,0.0004908929113298,291.5084228515625,294.1499938964844,286.3479309082031,285.7778015136719,289.6231994628906,287.38946533203125,291.0985107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001047228462994,1.1386729781293072e-08,0.0010472170542925,-0.0288768243044614,0.0,0.0,0.0,-0.0104577019810676,60.0,-3.433708429336548,-0.0,-7.477265739908034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905920,297.340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4035949707031,0.0,0.0,9.83533900580369e-05,297.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4096069335937,0.0,0.0,0.0001035723907989,297.534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4090576171875,0.0,0.0,7.649778854101896e-05,297.4833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4079284667969,0.0,0.0,0.0001035719978972,297.43121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.40435791015625,0.0,0.0,0.0004912953590974,291.5077819824219,294.1499938964844,286.3393249511719,285.7763977050781,289.5926513671875,287.1553039550781,291.0976867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480860946699,1.1487022000267189e-08,0.0010480745695531,-0.0291393101215362,0.0,0.0,0.0,-0.0105074206367135,60.0,-3.4223532676696777,-0.0,-7.489518338843484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905980,297.353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.40380859375,0.0,0.0,9.84364523901604e-05,297.5422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4097595214844,0.0,0.0,0.0001036598550854,297.5511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.40924072265625,0.0,0.0,7.656238449271768e-05,297.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4081115722656,0.0,0.0,0.0001036594621837,297.45098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4045715332031,0.0,0.0,0.000491710321512,291.5071105957031,294.1499938964844,286.330810546875,285.7750244140625,289.5622863769531,286.97320556640625,291.0968322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010489702690392,1.1590420179174998e-08,0.0010489587439224,-0.0294099189341068,0.0,0.0,0.0,-0.0105586787685751,60.0,-3.426964044570923,-0.0,-7.502160315198125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906040,297.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.40399169921875,0.0,0.0,9.85215519904159e-05,297.5576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4099426269531,0.0,0.0,0.0001037494512274,297.56524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4093933105469,0.0,0.0,7.66285666031763e-05,297.5155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4082946777344,0.0,0.0,0.0001037490656017,297.46881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4047546386719,0.0,0.0,0.000492135353852,291.5064392089844,294.1499938964844,286.3223876953125,285.77362060546875,289.5320739746094,286.8254699707031,291.09588623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498760966584,1.1696347002043694e-08,0.0010498644551262,-0.029687138274312,0.0,0.0,0.0,-0.0106111913919448,60.0,-3.43361496925354,-0.0,-7.515123456869335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906100,297.3740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4041748046875,0.0,0.0,9.860854333965108e-05,297.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4100646972656,0.0,0.0,0.0001038410482578,297.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4095458984375,0.0,0.0,7.669622573303059e-05,297.5282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.408447265625,0.0,0.0,0.0001038406626321,297.48468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4049377441406,0.0,0.0,0.0004925699322484,291.5057373046875,294.1499938964844,286.3140563964844,285.772216796875,289.5020446777344,286.7109680175781,291.09490966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508021805435,1.1804639044044052e-08,0.001050790422596,-0.0299705415964126,0.0,0.0,0.0,-0.010664876550436,60.0,-3.4417052268981934,-0.0,-7.528387158117766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906160,297.3825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4043273925781,0.0,0.0,9.86969462246634e-05,297.5821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4101867675781,0.0,0.0,0.0001039341368596,297.5879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.40966796875,0.0,0.0,7.6764976256527e-05,297.53912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4085693359375,0.0,0.0,0.0001039337512338,297.4989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.40509033203125,0.0,0.0,0.0004930114955641,291.5050048828125,294.1499938964844,286.3058166503906,285.7707824707031,289.4721984863281,286.6196594238281,291.0939025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517433984205,1.1914693232029094e-08,0.0010517314076423,-0.030258547514677,0.0,0.0,0.0,-0.0107194343581795,60.0,-3.4499547481536865,-0.0,-7.541878233041643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906220,297.38995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.40447998046875,0.0,0.0,9.878648415906356e-05,297.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4102783203125,0.0,0.0,0.0001040284114424,297.5972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4097595214844,0.0,0.0,7.683461444685236e-05,297.5484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.40869140625,0.0,0.0,0.0001040280330926,297.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4052124023437,0.0,0.0,0.0004934587632305,291.5042724609375,294.1499938964844,286.297607421875,285.76934814453125,289.4425354003906,286.546630859375,291.09283447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526964906603,1.202615873552304e-08,0.0010526844998821,-0.0305502414703369,0.0,0.0,0.0,-0.0107746925204992,60.0,-3.4582438468933105,-0.0,-7.55555547016229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906280,297.39654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.40460205078125,0.0,0.0,9.88767933449708e-05,297.60076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4103698730469,0.0,0.0,0.0001041235082084,297.6054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.40985107421875,0.0,0.0,7.690485654165968e-05,297.5565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4087829589844,0.0,0.0,0.0001041231298586,297.5235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.40533447265625,0.0,0.0,0.0004939098726026,291.5035095214844,294.1499938964844,286.2894897460937,285.7678527832031,289.4130554199219,286.4872436523437,291.0917358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536579648032,1.2138591465316041e-08,0.0010536458576098,-0.0308444574475288,0.0,0.0,0.0,-0.0108304303139448,60.0,-3.4665231704711914,-0.0,-7.569363447146318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906340,297.4023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4046936035156,0.0,0.0,9.896760457195342e-05,297.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4104309082031,0.0,0.0,0.0001042191288433,297.6125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.409912109375,0.0,0.0,7.697547698626295e-05,297.5634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4088439941406,0.0,0.0,0.0001042187432176,297.5341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4054260253906,0.0,0.0,0.0004943634849041,291.50274658203125,294.1499938964844,286.28143310546875,285.7663269042969,289.3837280273437,286.4400939941406,291.0906066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054624794051,1.2251641479110733e-08,0.0010546125704422,-0.0311402808874845,0.0,0.0,0.0,-0.0108864735811948,60.0,-3.4747767448425293,-0.0,-7.583260241972314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906400,297.4074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.40478515625,0.0,0.0,9.905845945468172e-05,297.61492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4104919433594,0.0,0.0,0.0001043147931341,297.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.40997314453125,0.0,0.0,7.70461410866119e-05,297.5694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4089050292969,0.0,0.0,0.0001043144147843,297.5438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.405517578125,0.0,0.0,0.0004948173300363,291.5019226074219,294.1499938964844,286.2734680175781,285.7647705078125,289.3545837402344,286.40106201171875,291.0894470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555920889601,1.2364753665394801e-08,0.0010555797489359,-0.0314362607896328,0.0,0.0,0.0,-0.0109425485134124,60.0,-3.4829883575439453,-0.0,-7.59717693199491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906460,297.4119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.40484619140625,0.0,0.0,9.91491906461306e-05,297.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4105224609375,0.0,0.0,0.0001044103337335,297.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4100036621094,0.0,0.0,7.711671059951186e-05,297.5745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4089660644531,0.0,0.0,0.0001044099553837,297.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.40557861328125,0.0,0.0,0.0004952705930918,291.5011291503906,294.1499938964844,286.2655334472656,285.7631530761719,289.3255920410156,286.3697814941406,291.0882873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565579868853,1.2477711308633845e-08,0.0010565455304458,-0.0317318253219127,0.0,0.0,0.0,-0.0109985461458563,60.0,-3.491152048110962,-0.0,-7.611087227132884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
