time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11906520,297.4161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4049072265625,0.0,0.0,9.923931793309748e-05,297.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4105529785156,0.0,0.0,0.0001045052340487,297.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4100341796875,0.0,0.0,7.71868071751669e-05,297.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4089660644531,0.0,0.0,0.0001045048629748,297.5605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4056396484375,0.0,0.0,0.0004957207711413,291.50030517578125,294.1499938964844,286.25762939453125,285.7614440917969,289.2967834472656,286.34356689453125,291.08709716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575175983831,1.2589915776572981e-08,0.0010575050255283,-0.0320254117250442,0.0,0.0,0.0,-0.0110541703179478,60.0,-3.499260663986206,-0.0,-7.624917941484456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906580,297.4107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4049377441406,0.0,0.0,9.932857938110828e-05,297.630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4105224609375,0.0,0.0,0.0001045992175932,297.6336364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4100341796875,0.0,0.0,7.725622708676383e-05,297.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.40899658203125,0.0,0.0,0.0001045988465193,297.5691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4056701660156,0.0,0.0,0.0004961666418239,291.4994506835937,294.1499938964844,286.2497863769531,285.7597045898437,289.2681579589844,286.3218078613281,291.0858764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584678966552,1.270103844319692e-08,0.0010584550909698,-0.0323161594569683,0.0,0.0,0.0,-0.0111092580482363,60.0,-3.507305145263672,-0.0,-7.63862715302821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906640,297.3772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.40496826171875,0.0,0.0,9.941664029611276e-05,297.6341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4105224609375,0.0,0.0,0.000104691942397,297.6377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4100036621094,0.0,0.0,7.732471567578614e-05,297.5857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.40899658203125,0.0,0.0,0.0001046915713232,297.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4056701660156,0.0,0.0,0.0004966065171174,291.49859619140625,294.1499938964844,286.24200439453125,285.75787353515625,289.2396850585937,286.3031921386719,291.0846252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594053892418,1.2810668081897349e-08,0.0010593925835564,-0.0326029956340789,0.0,0.0,0.0,-0.0111636063084006,60.0,-3.515282392501831,-0.0,-7.652165123772647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906700,297.3522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.40496826171875,0.0,0.0,9.950320236384869e-05,297.6378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4104919433594,0.0,0.0,0.000104783088318,297.6416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.40997314453125,0.0,0.0,7.739203283563256e-05,297.5884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4089660644531,0.0,0.0,0.0001047827245201,297.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4056701660156,0.0,0.0,0.0004970389418303,291.4977111816406,294.1499938964844,286.2342529296875,285.7559814453125,289.2113952636719,286.28717041015625,291.0833740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010603269329294,1.2918432545916405e-08,0.0010603140108287,-0.0328849405050277,0.0,0.0,0.0,-0.0112170297652482,60.0,-3.523181676864624,-0.0,-7.665483536811736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906760,297.33551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4049377441406,0.0,0.0,9.958798182196917e-05,297.64117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4104309082031,0.0,0.0,0.000104872357042,297.64520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4099426269531,0.0,0.0,7.745796756353229e-05,297.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4089050292969,0.0,0.0,0.0001048719932441,297.6014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4056396484375,0.0,0.0,0.0004974624607712,291.4967956542969,294.1499938964844,286.2265014648437,285.75396728515625,289.18328857421875,286.2730712890625,291.0821228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010612295009195,1.3023973011172533e-08,0.0010612164624035,-0.0331610590219497,0.0,0.0,0.0,-0.0112693505361676,60.0,-3.5310001373291016,-0.0,-7.678538338495855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906820,297.3246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4049072265625,0.0,0.0,9.96707021840848e-05,297.6441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4103698730469,0.0,0.0,0.0001049594575306,297.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4098815917969,0.0,0.0,7.75223015807569e-05,297.5927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4088439941406,0.0,0.0,0.0001049590937327,297.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4056091308594,0.0,0.0,0.0004978756187483,291.49591064453125,294.1499938964844,286.21881103515625,285.7518920898437,289.15533447265625,286.26043701171875,291.0808410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010621100664138,1.3126949305330982e-08,0.0010620969114825,-0.0334304645657539,0.0,0.0,0.0,-0.0113204000517725,60.0,-3.538731575012207,-0.0,-7.691286896260864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906880,297.3175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4048767089844,0.0,0.0,9.975110879167914e-05,297.6467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4102783203125,0.0,0.0,0.0001050441205734,297.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4097900390625,0.0,0.0,7.758483843645081e-05,297.5945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4087829589844,0.0,0.0,0.0001050437640515,297.6173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4055480957031,0.0,0.0,0.0004982773098163,291.4949645996094,294.1499938964844,286.21112060546875,285.74969482421875,289.1275634765625,286.2489013671875,291.07958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629660682752,1.3227043460517509e-08,0.0010629527969285,-0.0336923226714134,0.0,0.0,0.0,-0.0113700209185481,60.0,-3.546373128890991,-0.0,-7.70368870917082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906940,297.3145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4048156738281,0.0,0.0,9.982898336602376e-05,297.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4101867675781,0.0,0.0,0.0001051261206157,297.65380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4096984863281,0.0,0.0,7.764540350763127e-05,297.5951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.40869140625,0.0,0.0,0.0001051257568178,297.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4054870605469,0.0,0.0,0.0004986662534065,291.4940185546875,294.1499938964844,286.2034912109375,285.74737548828125,289.0999450683594,286.23834228515625,291.0782775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063795061782,1.332397836506516e-08,0.0010637816740199,-0.03394590690732,0.0,0.0,0.0,-0.0114180753007531,60.0,-3.553910493850708,-0.0,-7.715708960631673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907000,297.3148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4047241210937,0.0,0.0,9.99041076283902e-05,297.65087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4100646972656,0.0,0.0,0.0001052052248269,297.6559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4095764160156,0.0,0.0,7.770382944727316e-05,297.5942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4085998535156,0.0,0.0,0.000105204868305,297.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4053955078125,0.0,0.0,0.0004990415764041,291.4930725097656,294.1499938964844,286.1958312988281,285.7449645996094,289.072509765625,286.2284240722656,291.0769958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010645947186276,1.3417493782696964e-08,0.0010645813308656,-0.0341905429959297,0.0,0.0,0.0,-0.0114644356071949,60.0,-3.56135368347168,-0.0,-7.727313544592107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907060,297.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4046325683594,0.0,0.0,9.997629967983812e-05,297.6524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4099426269531,0.0,0.0,0.0001052812367561,297.6578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4094543457031,0.0,0.0,7.775997801218182e-05,297.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.408447265625,0.0,0.0,0.0001052808802342,297.6357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4053039550781,0.0,0.0,0.0004994021728634,291.4920959472656,294.1499938964844,286.1882019042969,285.7424011230469,289.04522705078125,286.2190246582031,291.07568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065363176167,1.3507354346131706e-08,0.0010653496719896,-0.0344256088137626,0.0,0.0,0.0,-0.0115089826285839,60.0,-3.5686867237091064,-0.0,-7.73847261825722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907120,297.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4045104980469,0.0,0.0,0.0001000454067252,297.6537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4097900390625,0.0,0.0,0.0001053539963322,297.6593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4093017578125,0.0,0.0,7.781371823512018e-05,297.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4083251953125,0.0,0.0,0.0001053536470863,297.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4051818847656,0.0,0.0,0.0004997473442927,291.4910888671875,294.1499938964844,286.1805725097656,285.73974609375,289.01812744140625,286.21002197265625,291.07440185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660986881703,1.3593364656117046e-08,0.0010660850675776,-0.0346506014466285,0.0,0.0,0.0,-0.0115516213700175,60.0,-3.575916051864624,-0.0,-7.749162023173994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907180,297.3265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4043884277344,0.0,0.0,0.0001001113050733,297.6547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4096069335937,0.0,0.0,0.000105423379864,297.6605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4091491699219,0.0,0.0,7.786497008055449e-05,297.5845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4081726074219,0.0,0.0,0.0001054230306181,297.64581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4050598144531,0.0,0.0,0.0005000765086151,291.4900817871094,294.1499938964844,286.1729431152344,285.7369384765625,288.9911804199219,286.2013244628906,291.0730895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010668000904843,1.3675379939570576e-08,0.0010667864698916,-0.0348651334643363,0.0,0.0,0.0,-0.0115922801196575,60.0,-3.58302903175354,-0.0,-7.759361153603096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907240,297.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4042358398437,0.0,0.0,0.0001001738783088,297.6551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4094543457031,0.0,0.0,0.0001054892636602,297.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4089660644531,0.0,0.0,7.791363168507814e-05,297.5802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4079895019531,0.0,0.0,0.0001054889144143,297.6502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4049072265625,0.0,0.0,0.0005003890837542,291.48907470703125,294.1499938964844,286.1653137207031,285.7339782714844,288.9643859863281,286.1928405761719,291.07177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674661025404,1.3753254535231464e-08,0.0010674522491171,-0.0350688323378562,0.0,0.0,0.0,-0.0116308853030204,60.0,-3.590036392211914,-0.0,-7.769051535433391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907300,297.3378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4040832519531,0.0,0.0,0.000100233060948,297.6548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.40924072265625,0.0,0.0,0.0001055515822372,297.6622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4087829589844,0.0,0.0,7.795966666890308e-05,297.5757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4078063964844,0.0,0.0,0.0001055512329912,297.6544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4047546386719,0.0,0.0,0.000500684720464,291.488037109375,294.1499938964844,286.1576538085937,285.7308654785156,288.9377746582031,286.1845703125,291.0704650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680959094315,1.3826906730685096e-08,0.0010680820560082,-0.0352614857256412,0.0,0.0,0.0,-0.0116673978045582,60.0,-3.5969252586364746,-0.0,-7.778221799981112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907360,297.343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4039001464844,0.0,0.0,0.0001002888020593,297.6539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4090270996094,0.0,0.0,0.0001056102773873,297.6627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4085693359375,0.0,0.0,7.800301682436839e-05,297.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4076232910156,0.0,0.0,0.0001056099281413,297.6582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4045715332031,0.0,0.0,0.0005009631859138,291.48699951171875,294.1499938964844,286.1499938964844,285.72760009765625,288.9113464355469,286.1764221191406,291.06915283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686890454962,1.3896270800728416e-08,0.0010686751920729,-0.0354429148137569,0.0,0.0,0.0,-0.0117017850279808,60.0,-3.603704690933228,-0.0,-7.786863420733425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907420,297.348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4037170410156,0.0,0.0,0.0001003428624244,297.65264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4088134765625,0.0,0.0,0.0001056671972037,297.6628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4083557128906,0.0,0.0,7.804505730746314e-05,297.5675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.40740966796875,0.0,0.0,0.0001056668552337,297.6617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.40435791015625,0.0,0.0,0.0005012332112528,291.4859313964844,294.1499938964844,286.142333984375,285.7241516113281,288.88507080078125,286.1683349609375,291.0678405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692643700167,1.3963539657879664e-08,0.0010692504001781,-0.0356188639998436,0.0,0.0,0.0,-0.01173513289541,60.0,-3.6103899478912354,-0.0,-7.79524853555813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907480,297.3539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.40350341796875,0.0,0.0,0.0001004003934212,297.6510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4085693359375,0.0,0.0,0.0001057277695508,297.6622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4081115722656,0.0,0.0,7.808979717083275e-05,297.56427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4071655273437,0.0,0.0,0.0001057274275808,297.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4041442871094,0.0,0.0,0.0005015205824747,291.48486328125,294.1499938964844,286.1346130371094,285.7205505371094,288.85894775390625,286.16033935546875,291.0665283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698764817789,1.4035129503042754e-08,0.0010698625119403,-0.0358061082661151,0.0,0.0,0.0,-0.0117706228047609,60.0,-3.617079257965088,-0.0,-7.804177215575694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907540,297.35845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4032897949219,0.0,0.0,0.0001004591977107,297.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4083251953125,0.0,0.0,0.0001057896806742,297.66094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4078674316406,0.0,0.0,7.813553384039551e-05,297.56158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.40692138671875,0.0,0.0,0.0001057893459801,297.66796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4039306640625,0.0,0.0,0.0005018143565393,291.4837646484375,294.1499938964844,286.1268920898437,285.7167663574219,288.8329772949219,286.1523742675781,291.065185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001070502330549,1.4108306523041849e-08,0.0010704881278797,-0.0359975025057792,0.0,0.0,0.0,-0.0118068996816873,60.0,-3.623835802078247,-0.0,-7.813309821358416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907600,297.36260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4030456542969,0.0,0.0,0.0001005163285299,297.6470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4080505371094,0.0,0.0,0.0001058498382917,297.6590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4075927734375,0.0,0.0,7.817996083758771e-05,297.55938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4066772460937,0.0,0.0,0.0001058495035977,297.6706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4036865234375,0.0,0.0,0.0005020997487008,291.482666015625,294.1499938964844,286.119140625,285.7127990722656,288.80718994140625,286.1444396972656,291.0638732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711102513596,1.4179404317360422e-08,0.0010710960486903,-0.0361834540963172,0.0,0.0,0.0,-0.0118421455845236,60.0,-3.630630493164064,-0.0,-7.822187342299004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907660,297.3663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4028015136719,0.0,0.0,0.0001005696249194,297.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.40777587890625,0.0,0.0,0.0001059059504768,297.6566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4073181152344,0.0,0.0,7.822141196811572e-05,297.5577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4064025878906,0.0,0.0,0.0001059056157828,297.67315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4034423828125,0.0,0.0,0.0005023659323342,291.4815673828125,294.1499938964844,286.111328125,285.7086181640625,288.7815246582031,286.1365051269531,291.06256103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716774268075,1.4245721047245752e-08,0.0010716632241383,-0.036356896162033,0.0,0.0,0.0,-0.0118750222027301,60.0,-3.637398004531861,-0.0,-7.830472270597967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907720,297.36968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.40252685546875,0.0,0.0,0.0001006175007205,297.6425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.407470703125,0.0,0.0,0.0001059563583112,297.6537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4070129394531,0.0,0.0,7.825865031918511e-05,297.5564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4060974121094,0.0,0.0,0.0001059560308931,297.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4031677246094,0.0,0.0,0.0005026051076129,291.4804382324219,294.1499938964844,286.1034851074219,285.7042541503906,288.75604248046875,286.1285705566406,291.0612487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721868602558,1.43052893974982e-08,0.0010721725411713,-0.0365126878023147,0.0,0.0,0.0,-0.011904552578926,60.0,-3.644071340560913,-0.0,-7.837918047925997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907780,297.3726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4022521972656,0.0,0.0,0.0001006589882308,297.6402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4071655273437,0.0,0.0,0.0001060000358847,297.6506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4067077636719,0.0,0.0,7.82909119152464e-05,297.55548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4057922363281,0.0,0.0,0.0001059997084666,297.67742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.40289306640625,0.0,0.0,0.0005028123268857,291.4792785644531,294.1499938964844,286.0956115722656,285.6996765136719,288.730712890625,286.12060546875,291.0599060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010726280743256,1.435688723461226e-08,0.001072613755241,-0.0366476327180862,0.0,0.0,0.0,-0.0119301313534379,60.0,-3.650588274002075,-0.0,-7.844370486509433e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907840,297.37530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4019775390625,0.0,0.0,0.0001006936436169,297.6380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4068298339844,0.0,0.0,0.0001060365248122,297.64727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4064025878906,0.0,0.0,7.831786206224933e-05,297.5547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4054870605469,0.0,0.0,0.0001060361973941,297.67926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.402587890625,0.0,0.0,0.0005029854364693,291.4781188964844,294.1499938964844,286.0876770019531,285.69488525390625,288.7055358886719,286.1126708984375,291.05859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729966452345,1.4399978987000852e-08,0.0010729822097346,-0.036760326474905,0.0,0.0,0.0,-0.0119514940306544,60.0,-3.656935930252075,-0.0,-7.849761374245645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907900,297.3775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.40167236328125,0.0,0.0,0.0001007211831165,297.6358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.406494140625,0.0,0.0,0.0001060655122273,297.6438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4060363769531,0.0,0.0,7.833927520550787e-05,297.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4051513671875,0.0,0.0,0.0001060651920852,297.68084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4022827148437,0.0,0.0,0.000503122981172,291.4769592285156,294.1499938964844,286.0796813964844,285.6898803710937,288.6805419921875,286.10467529296875,291.0572814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010732893133535,1.4434202277868737e-08,0.0010732748778536,-0.0368498302996158,0.0,0.0,0.0,-0.0119684599339962,60.0,-3.663054466247559,-0.0,-7.854043815314071e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907960,297.37957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4013366699219,0.0,0.0,0.0001007428290904,297.6337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4061279296875,0.0,0.0,0.0001060883005266,297.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4057006835937,0.0,0.0,7.835610449546948e-05,297.5539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4048156738281,0.0,0.0,0.0001060879803844,297.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4019470214844,0.0,0.0,0.000503231131006,291.4757995605469,294.1499938964844,286.0716247558594,285.68463134765625,288.6557006835937,286.0966796875,291.0559387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010735193500295,1.4461081221384122e-08,0.0010735049145296,-0.0369201228022575,0.0,0.0,0.0,-0.0119817862287163,60.0,-3.66899037361145,-0.0,-7.857408235167895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908020,297.3813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4010009765625,0.0,0.0,0.0001007587125059,297.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.40576171875,0.0,0.0,0.0001061050206772,297.6369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.40533447265625,0.0,0.0,7.836845907149836e-05,297.55377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4044494628906,0.0,0.0,0.000106104700535,297.6835021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.401611328125,0.0,0.0,0.0005033104680478,291.4745788574219,294.1499938964844,286.0635070800781,285.6791687011719,288.63104248046875,286.088623046875,291.0546264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736878030002,1.4480783683268328e-08,0.0010736733675003,-0.0369716510176658,0.0,0.0,0.0,-0.0119915539398789,60.0,-3.674755811691284,-0.0,-7.85987452900372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908080,297.3828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.400634765625,0.0,0.0,0.0001007702303468,297.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4053649902344,0.0,0.0,0.0001061171424225,297.63360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4049377441406,0.0,0.0,7.837741577532142e-05,297.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4040832519531,0.0,0.0,0.0001061168295564,297.68463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4012451171875,0.0,0.0,0.0005033680354245,291.473388671875,294.1499938964844,286.0553283691406,285.6734619140625,288.60650634765625,286.0805358886719,291.0533142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738098062574,1.4495050493223973e-08,0.0010737952543422,-0.0370089598000049,0.0,0.0,0.0,-0.0119986254721879,60.0,-3.680392265319824,-0.0,-7.86166083344142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908140,297.38409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4002685546875,0.0,0.0,0.0001007772734737,297.6280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.40496826171875,0.0,0.0,0.0001061245493474,297.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.404541015625,0.0,0.0,7.838288729544729e-05,297.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4036865234375,0.0,0.0,0.0001061242364812,297.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.40087890625,0.0,0.0,0.0005034031928516,291.47216796875,294.1499938964844,286.04705810546875,285.66748046875,288.5821228027344,286.0724182128906,291.052001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738839628174,1.4503731549098122e-08,0.0010738695273175,-0.0370316617190837,0.0,0.0,0.0,-0.0120029291138052,60.0,-3.6858816146850586,-0.0,-7.862747963827132e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908200,297.3851928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.39990234375,0.0,0.0,0.0001007821556413,297.62628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4045715332031,0.0,0.0,0.0001061296788975,297.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4041442871094,0.0,0.0,7.838667806936428e-05,297.55328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4032897949219,0.0,0.0,0.0001061293660313,297.6863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4005126953125,0.0,0.0,0.0005034275818616,291.470947265625,294.1499938964844,286.0387268066406,285.6612548828125,288.5578918457031,286.0642395019531,291.0506591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739353019744,1.4509721424360578e-08,0.0010739207500591,-0.0370473265647888,0.0,0.0,0.0,-0.0120058991014957,60.0,-3.691301107406616,-0.0,-7.863498296956095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908260,297.3860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3995056152344,0.0,0.0,0.0001007844693958,297.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4041442871094,0.0,0.0,0.0001061321163433,297.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4037170410156,0.0,0.0,7.838847523089498e-05,297.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4028625488281,0.0,0.0,0.0001061318034771,297.68707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4001159667969,0.0,0.0,0.0005034391651861,291.4697265625,294.1499938964844,286.0303039550781,285.65478515625,288.5338439941406,286.05596923828125,291.0493469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739591671153,1.4512520962739472e-08,0.0010739447316154,-0.0370546467602252,0.0,0.0,0.0,-0.0120072867721319,60.0,-3.696658134460449,-0.0,-7.863848594524826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908320,297.38671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.39910888671875,0.0,0.0,0.0001007858299999,297.6230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4037170410156,0.0,0.0,0.000106133542431,297.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4032897949219,0.0,0.0,7.838953024474904e-05,297.5529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4024353027344,0.0,0.0,0.0001061332295648,297.6876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3996887207031,0.0,0.0,0.0005034459754824,291.4684753417969,294.1499938964844,286.02178955078125,285.64801025390625,288.5099182128906,286.0476989746094,291.04803466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739730205386,1.4514127677500712e-08,0.0010739584686234,-0.0370588488876819,0.0,0.0,0.0,-0.0120080830529332,60.0,-3.7020013332366943,-0.0,-7.864049678119046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908380,297.38720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.398681640625,0.0,0.0,0.0001007861719699,297.6214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4032592773437,0.0,0.0,0.000106133891677,297.6192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4028625488281,0.0,0.0,7.838979945518076e-05,297.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4020080566406,0.0,0.0,0.0001061335860867,297.6881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3992919921875,0.0,0.0,0.0005034476635046,291.4672241210937,294.1499938964844,286.0132141113281,285.6409912109375,288.48614501953125,286.039306640625,291.04669189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739758145064,1.4514465185300196e-08,0.0010739613790065,-0.0370597317814827,0.0,0.0,0.0,-0.0120082506909966,60.0,-3.7073543071746826,-0.0,-7.86409231068319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908440,297.3875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.39825439453125,0.0,0.0,0.0001007862447295,297.6199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4028015136719,0.0,0.0,0.0001061339571606,297.61688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.40240478515625,0.0,0.0,7.838985038688406e-05,297.5524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.40155029296875,0.0,0.0,0.0001061336515704,297.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3988342285156,0.0,0.0,0.0005034480127505,291.4659729003906,294.1499938964844,286.0044860839844,285.6336669921875,288.4624938964844,286.0308532714844,291.0453796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739759309217,1.4514466073478616e-08,0.0010739613790065,-0.0370597355067729,0.0,0.0,0.0,-0.0120082506909966,60.0,-3.712735176086426,-0.0,-7.86409231068319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908500,297.3877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3978271484375,0.0,0.0,0.0001007861210382,297.6185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.40234375,0.0,0.0,0.0001061338189174,297.6146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.40191650390625,0.0,0.0,7.838974852347746e-05,297.5521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4010925292969,0.0,0.0,0.0001061335133272,297.68878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3984069824219,0.0,0.0,0.0005034474306739,291.4646911621094,294.1499938964844,285.9956970214844,285.6260681152344,288.43902587890625,286.0223083496094,291.0440673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739738354459,1.4514222712591618e-08,0.0010739592835307,-0.0370590947568416,0.0,0.0,0.0,-0.0120081305503845,60.0,-3.7181763648986816,-0.0,-7.864061757345554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908560,297.3877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3973693847656,0.0,0.0,0.0001007860264508,297.6171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.40185546875,0.0,0.0,0.000106133709778,297.6125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4014587402344,0.0,0.0,7.838966848794371e-05,297.5517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4006042480469,0.0,0.0,0.0001061334114638,297.6889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.39794921875,0.0,0.0,0.000503446906805,291.4634094238281,294.1499938964844,285.9867858886719,285.6181640625,288.41571044921875,286.013671875,291.042724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739720892161,1.4514017543376669e-08,0.0010739575373008,-0.0370585620403289,0.0,0.0,0.0,-0.0120080290362238,60.0,-3.7236809730529785,-0.0,-7.864036177807068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908620,297.3877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3969116210937,0.0,0.0,0.0001007860482786,297.61578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4013671875,0.0,0.0,0.0001061337316059,297.610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.40093994140625,0.0,0.0,7.838968303985894e-05,297.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4001159667969,0.0,0.0,0.0001061334332916,297.6891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3974609375,0.0,0.0,0.000503447081428,291.46209716796875,294.1499938964844,285.977783203125,285.6099548339844,288.3925170898437,286.00494384765625,291.0414123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739716235548,1.4513963364493064e-08,0.0010739570716395,-0.0370584204792976,0.0,0.0,0.0,-0.0120080020278692,60.0,-3.729259490966797,-0.0,-7.864029072379709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908680,297.3875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3964233398437,0.0,0.0,0.0001007862374535,297.61444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4008483886719,0.0,0.0,0.0001061339207808,297.60870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.40045166015625,0.0,0.0,7.838982855901122e-05,297.55084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3996276855469,0.0,0.0,0.0001061336224665,297.6891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.39697265625,0.0,0.0,0.0005034480127505,291.4607849121094,294.1499938964844,285.9686279296875,285.6014099121094,288.3694152832031,285.9961242675781,291.04010009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073972787708,1.4514109025753896e-08,0.0010739583522081,-0.037058800458908,0.0,0.0,0.0,-0.0120080737397074,60.0,-3.73490834236145,-0.0,-7.864047546490839e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908740,297.3872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3959350585937,0.0,0.0,0.0001007864702842,297.61309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4003295898437,0.0,0.0,0.0001061341536114,297.60693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3999328613281,0.0,0.0,7.839000318199396e-05,297.5503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.39910888671875,0.0,0.0,0.0001061338552972,297.689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.396484375,0.0,0.0,0.0005034491186961,291.45947265625,294.1499938964844,285.9593811035156,285.5925598144531,288.34649658203125,285.9871826171875,291.03875732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739745339378,1.4514309754076749e-08,0.0010739599820226,-0.0370593257248401,0.0,0.0,0.0,-0.0120081733912229,60.0,-3.740661144256592,-0.0,-7.864072415486589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908800,297.3869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3954162597656,0.0,0.0,0.0001007866158033,297.6117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3997802734375,0.0,0.0,0.0001061342991306,297.605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3993835449219,0.0,0.0,7.839011232135817e-05,297.5497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3985900878906,0.0,0.0,0.0001061340008163,297.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.39599609375,0.0,0.0,0.0005034498753957,291.4581604003906,294.1499938964844,285.95001220703125,285.5834045410156,288.3236694335937,285.9781799316406,291.0374450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739753488451,1.4514406565524496e-08,0.0010739609133452,-0.0370595790445804,0.0,0.0,0.0,-0.0120082218199968,60.0,-3.746488332748413,-0.0,-7.864084494713097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908860,297.3865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3948974609375,0.0,0.0,0.0001007826576824,297.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.39923095703125,0.0,0.0,0.0001061301227309,297.60357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3988647460937,0.0,0.0,7.838702731532976e-05,297.54913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3980407714844,0.0,0.0,0.0001061298316926,297.6890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3954772949219,0.0,0.0,0.000503430084791,291.4568176269531,294.1499938964844,285.9405212402344,285.5738220214844,288.3009948730469,285.9690246582031,291.0361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739325080066,1.4509391021988453e-08,0.0010739180725067,-0.0370464622974395,0.0,0.0,0.0,-0.0120057351887226,60.0,-3.752339124679565,-0.0,-7.863456374934685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908920,297.38604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3943786621094,0.0,0.0,0.0001007730825222,297.60919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.398681640625,0.0,0.0,0.0001061200309777,297.6019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3983154296875,0.0,0.0,7.837957673473284e-05,297.5484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3974914550781,0.0,0.0,0.0001061197399394,297.6889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3949279785156,0.0,0.0,0.0005033822963014,291.4554748535156,294.1499938964844,285.9309387207031,285.5637512207031,288.2784423828125,285.95977783203125,291.0347900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738298296928,1.4497377520683584e-08,0.0010738152777776,-0.0370150431990623,0.0,0.0,0.0,-0.0119997803121805,60.0,-3.758137464523315,-0.0,-7.861952155963081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
