time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11908980,297.38555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.39385986328125,0.0,0.0,0.0001007548416964,297.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.39813232421875,0.0,0.0,0.0001061008224496,297.6004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3977355957031,0.0,0.0,7.836538861738518e-05,297.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3969421386719,0.0,0.0,0.0001061005314113,297.688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3943786621094,0.0,0.0,0.000503291201312,291.4541320800781,294.1499938964844,285.9212646484375,285.55322265625,288.2560119628906,285.950439453125,291.0334777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736350668594,1.4474568210687266e-08,0.0010736205149441,-0.0369553938508033,0.0,0.0,0.0,-0.0119884740561246,60.0,-3.7637884616851807,-0.0,-7.859096484708061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909040,297.3850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.393310546875,0.0,0.0,0.0001007272148854,297.60662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3975524902344,0.0,0.0,0.0001060717186192,297.5990295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.39715576171875,0.0,0.0,7.83439027145505e-05,297.54705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3963623046875,0.0,0.0,0.0001060714348568,297.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3938293457031,0.0,0.0,0.000503153190948,291.4527893066406,294.1499938964844,285.9115295410156,285.542236328125,288.23370361328125,285.9410400390625,291.0321655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733398376032,1.4440062479081917e-08,0.0010733254021033,-0.0368651524186134,0.0,0.0,0.0,-0.0119713665917515,60.0,-3.769235372543335,-0.0,-7.854777095417377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909100,297.3845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3927307128906,0.0,0.0,0.0001006839447654,297.6053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.39697265625,0.0,0.0,0.0001060261492966,297.59765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3965759277344,0.0,0.0,7.831024413462728e-05,297.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3957824707031,0.0,0.0,0.0001060258655343,297.6882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3932800292969,0.0,0.0,0.000502937065903,291.451416015625,294.1499938964844,285.9017028808594,285.5307922363281,288.2115478515625,285.9315185546875,291.03082275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010728781344369,1.4386062119342569e-08,0.0010728638153523,-0.036723930388689,0.0,0.0,0.0,-0.0119445975869894,60.0,-3.7742629051208496,-0.0,-7.848019834000297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909160,297.38409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3921813964844,0.0,0.0,0.0001006299353321,297.6041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3963623046875,0.0,0.0,0.00010596926586,297.5963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.39599609375,0.0,0.0,7.826823275536299e-05,297.5456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.39520263671875,0.0,0.0,0.0001059689820976,297.68798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3927001953125,0.0,0.0,0.0005026672151871,291.4500427246094,294.1499938964844,285.8918151855469,285.5189819335937,288.1894836425781,285.9219665527344,291.0295104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723025770857,1.4318678687175181e-08,0.0010722882580012,-0.03654770180583,0.0,0.0,0.0,-0.0119111957028508,60.0,-3.778980016708374,-0.0,-7.839592086611449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909220,297.3836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3915710449219,0.0,0.0,0.0001005526428343,297.6029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.395751953125,0.0,0.0,0.0001058878624462,297.5950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3953857421875,0.0,0.0,7.820811151759699e-05,297.5448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.39459228515625,0.0,0.0,0.0001058875786839,297.68768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3921203613281,0.0,0.0,0.0005022811237722,291.4486694335937,294.1499938964844,285.8818359375,285.5067138671875,288.1676025390625,285.9123840332031,291.0281677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010714777745306,1.4222279354214606e-08,0.0010714635718613,-0.0362955890595912,0.0,0.0,0.0,-0.0118634048849344,60.0,-3.783048391342163,-0.0,-7.827542702898428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909280,297.38336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3909912109375,0.0,0.0,0.0001004589139483,297.60174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3951416015625,0.0,0.0,0.0001057891495293,297.5938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3947448730469,0.0,0.0,7.813520642230287e-05,297.544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3939819335937,0.0,0.0,0.0001057888730429,297.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3915100097656,0.0,0.0,0.0005018129595555,291.4472961425781,294.1499938964844,285.8717956542969,285.4941101074219,288.14581298828125,285.9027099609375,291.02685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001070478465408,1.4105405732323106e-08,0.0010704642627388,-0.0359899140894413,0.0,0.0,0.0,-0.011805466376245,60.0,-3.786561727523804,-0.0,-7.81294744456318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909340,297.38311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.390380859375,0.0,0.0,0.0001003494980977,297.6005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3945007324219,0.0,0.0,0.0001056739274645,297.5927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3941345214844,0.0,0.0,7.805009954608977e-05,297.5434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.39337158203125,0.0,0.0,0.0001056736509781,297.68707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.39093017578125,0.0,0.0,0.0005012663896195,291.4458923339844,294.1499938964844,285.8616943359375,285.4811096191406,288.1241760253906,285.8930358886719,291.0255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693124495446,1.3968987744306105e-08,0.001069298479706,-0.0356331132352352,0.0,0.0,0.0,-0.011737841181457,60.0,-3.7895638942718506,-0.0,-7.795927814413518e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909400,297.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3897705078125,0.0,0.0,0.0001002223725663,297.59942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.39385986328125,0.0,0.0,0.0001055400498444,297.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3934936523437,0.0,0.0,7.795121928211302e-05,297.5428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3927307128906,0.0,0.0,0.000105539773358,297.6867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3902893066406,0.0,0.0,0.0005006314022466,291.4444885253906,294.1499938964844,285.8515319824219,285.4677734375,288.10260009765625,285.88336181640625,291.0242004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010679569095373,1.3810499410737977e-08,0.001067943056114,-0.0352185666561126,0.0,0.0,0.0,-0.0116592710837721,60.0,-3.791985988616944,-0.0,-7.776178279073066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909460,297.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.38916015625,0.0,0.0,0.0001000869160634,297.5983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3932189941406,0.0,0.0,0.0001053973974194,297.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3928527832031,0.0,0.0,7.784586341585964e-05,297.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.39208984375,0.0,0.0,0.000105397128209,297.6864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3896789550781,0.0,0.0,0.0004999547381885,291.4430847167969,294.1499938964844,285.8413391113281,285.4541015625,288.0812683105469,285.8736267089844,291.0228576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665126610547,1.3641631824157232e-08,0.001066499040462,-0.0347768552601337,0.0,0.0,0.0,-0.0115755554288625,60.0,-3.7937381267547607,-0.0,-7.755163267120224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909520,297.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3885192871094,0.0,0.0,9.995096479542552e-05,297.5972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3925476074219,0.0,0.0,0.0001052542284014,297.58984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3921813964844,0.0,0.0,7.774012192385271e-05,297.54156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3914489746094,0.0,0.0,0.000105253959191,297.6861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3890380859375,0.0,0.0,0.0004992756876163,291.4416809082031,294.1499938964844,285.8310546875,285.4400939941406,288.0600280761719,285.8638610839844,291.02154541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650634067133,1.3472152282645313e-08,0.0010650499025359,-0.0343335233628749,0.0,0.0,0.0,-0.0114915380254387,60.0,-3.795300006866455,-0.0,-7.734099938261353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909580,297.3832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.38787841796875,0.0,0.0,9.981213952414691e-05,297.59625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.39190673828125,0.0,0.0,0.0001051080253091,297.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3915405273437,0.0,0.0,7.763213943690062e-05,297.5409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3907775878906,0.0,0.0,0.0001051077633746,297.685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3883972167969,0.0,0.0,0.0004985822015441,291.4402770996094,294.1499938964844,285.8207397460937,285.4258117675781,288.0389099121094,285.8540954589844,291.02020263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010635836515575,1.3299085388496223e-08,0.0010635703802108,-0.0338807851076126,0.0,0.0,0.0,-0.01140574272722,60.0,-3.7966716289520255,-0.0,-7.71262094190206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909640,297.3834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3872375488281,0.0,0.0,9.966297511709854e-05,297.5952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3912048339844,0.0,0.0,0.0001049509373842,297.5881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.390869140625,0.0,0.0,7.751611701678485e-05,297.5403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3901062011719,0.0,0.0,0.0001049506754497,297.6855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.38775634765625,0.0,0.0,0.0004978370852768,291.4388427734375,294.1499938964844,285.8103942871094,285.4112243652344,288.0179443359375,285.84429931640625,291.0188903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619934182614,1.3113138130904645e-08,0.0010619803797453,-0.0333943329751491,0.0,0.0,0.0,-0.0113135604187846,60.0,-3.797850131988525,-0.0,-7.689576619895888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909700,297.3837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3865966796875,0.0,0.0,9.950103412847966e-05,297.5942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3905334472656,0.0,0.0,0.0001047804034897,297.58740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3901672363281,0.0,0.0,7.739016291452572e-05,297.539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3894348144531,0.0,0.0,0.0001047801415552,297.6852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3870849609375,0.0,0.0,0.0004970281734131,291.4374389648437,294.1499938964844,285.79998779296875,285.3963928222656,287.9971008300781,285.8345031738281,291.0175476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010602673282846,1.29112773805673e-08,0.0010602544061839,-0.032866220921278,0.0,0.0,0.0,-0.0112134907394647,60.0,-3.79862642288208,-0.0,-7.664598911105713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909760,297.3841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.38592529296875,0.0,0.0,9.933195542544128e-05,297.59332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.38983154296875,0.0,0.0,0.0001046023462549,297.586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3894958496094,0.0,0.0,7.725864998064935e-05,297.5392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3887634277344,0.0,0.0,0.0001046020843205,297.6849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.38641357421875,0.0,0.0,0.0004961835802532,291.4360046386719,294.1499938964844,285.78955078125,285.3812866210937,287.9764099121094,285.8246765136719,291.0162048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584653355181,1.2700519746999817e-08,0.001058452646248,-0.0323147997260093,0.0,0.0,0.0,-0.011109011247754,60.0,-3.799129724502564,-0.0,-7.638563204181993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909820,297.3846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.38525390625,0.0,0.0,9.915120608638972e-05,297.5924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3891296386719,0.0,0.0,0.0001044119999278,297.5860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3887939453125,0.0,0.0,7.71180639276281e-05,297.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3880615234375,0.0,0.0,0.0001044117379933,297.6846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3857421875,0.0,0.0,0.0004952806630171,291.4345703125,294.1499938964844,285.7790832519531,285.3659362792969,287.955810546875,285.8148803710937,291.014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565384291112,1.2475219079988165e-08,0.0010565259726718,-0.0317253023386001,0.0,0.0,0.0,-0.010997318662703,60.0,-3.799241065979004,-0.0,-7.610780272671036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909880,297.38525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3845520019531,0.0,0.0,9.896252595353872e-05,297.5915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.388427734375,0.0,0.0,0.0001042133008013,297.5853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3880920410156,0.0,0.0,7.697130786255002e-05,297.53826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3873596191406,0.0,0.0,0.0001042130461428,297.6844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.38507080078125,0.0,0.0,0.0004943382227793,291.4331359863281,294.1499938964844,285.7685852050781,285.35040283203125,287.93536376953125,285.8050842285156,291.0135498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545273544266,1.2240040092592608e-08,0.0010545151308178,-0.0311099216341972,0.0,0.0,0.0,-0.0108807310461997,60.0,-3.799034595489502,-0.0,-7.58183276161617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909940,297.3859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3838806152344,0.0,0.0,9.876488911686464e-05,297.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3877258300781,0.0,0.0,0.0001040051647578,297.5848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3873596191406,0.0,0.0,7.681758870603517e-05,297.5378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3866577148437,0.0,0.0,0.0001040049100993,297.6842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3843688964844,0.0,0.0,0.0004933509626425,291.43170166015625,294.1499938964844,285.7580871582031,285.33465576171875,287.9150390625,285.7952880859375,291.01220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010524207027629,1.1993695814283e-08,0.0010524087119847,-0.0304652880877256,0.0,0.0,0.0,-0.0107586085796356,60.0,-3.7984211444854736,-0.0,-7.551570746500148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910000,297.3867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3831787109375,0.0,0.0,9.856076940195636e-05,297.5898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3869934082031,0.0,0.0,0.000103790211142,297.5843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3866577148437,0.0,0.0,7.665882731089368e-05,297.5373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.38592529296875,0.0,0.0,0.0001037899637594,297.6839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3836669921875,0.0,0.0,0.0004923313390463,291.4302673339844,294.1499938964844,285.7475280761719,285.3186950683594,287.89483642578125,285.7855224609375,291.0108947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502451332286,1.1739282435030418e-08,0.001050233375281,-0.0297995004802942,0.0,0.0,0.0,-0.0106324851512908,60.0,-3.7975380420684814,-0.0,-7.520380762571224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910060,297.3876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3824768066406,0.0,0.0,9.835008677328004e-05,297.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3862609863281,0.0,0.0,0.0001035683453665,297.5838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.38592529296875,0.0,0.0,7.649495819350705e-05,297.5369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3852233886719,0.0,0.0,0.0001035680907079,297.6838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3829650878906,0.0,0.0,0.000491278944537,291.4288330078125,294.1499938964844,285.7369689941406,285.3026123046875,287.8747863769531,285.7757873535156,291.0095520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010479995980858,1.1476689820710817e-08,0.001047988072969,-0.0291122663766145,0.0,0.0,0.0,-0.0105023076757788,60.0,-3.796336889266968,-0.0,-7.4882549938593e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910120,297.388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3817749023437,0.0,0.0,9.813433280214669e-05,297.5883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3855285644531,0.0,0.0,0.000103341139038,297.5834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3851928710937,0.0,0.0,7.632714550709352e-05,297.5365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3844909667969,0.0,0.0,0.0001033408916555,297.68365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3822326660156,0.0,0.0,0.0004902012296952,291.4273681640625,294.1499938964844,285.72637939453125,285.2863464355469,287.8548278808594,285.7660522460937,291.0082092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457000462338,1.1207784922362409e-08,0.0010456888703629,-0.0284084714949131,0.0,0.0,0.0,-0.0103690000250935,60.0,-3.794910907745361,-0.0,-7.455428630009919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910180,297.3897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.38104248046875,0.0,0.0,9.79146352619864e-05,297.5876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3847961425781,0.0,0.0,0.0001031097708619,297.5830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.38446044921875,0.0,0.0,7.615626236656681e-05,297.5362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3837585449219,0.0,0.0,0.0001031095307553,297.6835021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.38153076171875,0.0,0.0,0.0004891037242487,291.4259338378906,294.1499938964844,285.7157897949219,285.2699584960937,287.83502197265625,285.7563781738281,291.0068664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010433583520352,1.093395862739044e-08,0.001043347408995,-0.0276917517185211,0.0,0.0,0.0,-0.0102332532405853,60.0,-3.793238401412964,-0.0,-7.42207575399334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910240,297.3909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3803100585937,0.0,0.0,9.769215830601752e-05,297.5869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.384033203125,0.0,0.0,0.0001028754850267,297.5826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3836975097656,0.0,0.0,7.598321826662868e-05,297.535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.38299560546875,0.0,0.0,0.0001028752449201,297.6833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3807983398437,0.0,0.0,0.0004879924235865,291.4244689941406,294.1499938964844,285.7052001953125,285.2534484863281,287.8153076171875,285.7467346191406,291.0055236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409870883449,1.0656675542008998e-08,0.0010409764945507,-0.026965944096446,0.0,0.0,0.0,-0.0100957928225398,60.0,-3.7913856506347656,-0.0,-7.388377554207183e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910300,297.39227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.37957763671875,0.0,0.0,9.746805153554304e-05,297.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3832702636719,0.0,0.0,0.0001026394820655,297.58233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3829345703125,0.0,0.0,7.580890815006569e-05,297.5355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3822631835937,0.0,0.0,0.0001026392419589,297.68328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.38006591796875,0.0,0.0,0.0004868729738518,291.42303466796875,294.1499938964844,285.6946105957031,285.23681640625,287.7957458496094,285.7371520996094,291.0041809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038598595187,1.037736385711696e-08,0.0010385881178081,-0.0262347813695669,0.0,0.0,0.0,-0.0099573265761137,60.0,-3.789382219314575,-0.0,-7.354510245249912e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910360,297.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3788452148437,0.0,0.0,9.724351548356935e-05,297.5856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.38250732421875,0.0,0.0,0.000102403027995,297.58203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3822021484375,0.0,0.0,7.563427061541006e-05,297.5352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3815002441406,0.0,0.0,0.0001024027878884,297.6832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3793029785156,0.0,0.0,0.0004857513704337,291.42156982421875,294.1499938964844,285.6839904785156,285.2201232910156,287.7763366699219,285.72760009765625,291.0028686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362053290009,1.0097518376994684e-08,0.0010361953172832,-0.0255021806806325,0.0,0.0,0.0,-0.0098185949027538,60.0,-3.787286043167114,-0.0,-7.320656436604622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910420,297.3951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.37811279296875,0.0,0.0,9.70196779235266e-05,297.5850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3817443847656,0.0,0.0,0.0001021673087961,297.581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.38140869140625,0.0,0.0,7.546017150161788e-05,297.5345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3807373046875,0.0,0.0,0.0001021670686895,297.68316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3785705566406,0.0,0.0,0.0004846332594752,291.42010498046875,294.1499938964844,285.67340087890625,285.2033386230469,287.7570495605469,285.71807861328125,291.00152587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010338196298107,9.818544199902137e-09,0.0010338098509237,-0.0247718226164579,0.0,0.0,0.0,-0.0096802962943911,60.0,-3.785139322280884,-0.0,-7.286985947985158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910480,297.3966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3773498535156,0.0,0.0,9.679773211246356e-05,297.5845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3809814453125,0.0,0.0,0.0001019335832097,297.58154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3806457519531,0.0,0.0,7.528754213126376e-05,297.5328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3799743652344,0.0,0.0,0.0001019333503791,297.6831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3778076171875,0.0,0.0,0.0004835246072616,291.4186706542969,294.1499938964844,285.6628112792969,285.1865234375,287.73785400390625,285.7086486816406,291.00018310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314541868865,9.541937018298086e-09,0.0010314446408301,-0.0240476187318563,0.0,0.0,0.0,-0.0095431702211499,60.0,-3.782989025115967,-0.0,-7.253677125618196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910540,297.3983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3765869140625,0.0,0.0,9.657866030465811e-05,297.5839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.38018798828125,0.0,0.0,0.0001017028771457,297.5813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3798828125,0.0,0.0,7.51171464798972e-05,297.5300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.37921142578125,0.0,0.0,0.000101702644315,297.6830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3770446777344,0.0,0.0,0.0004824302741326,291.4172058105469,294.1499938964844,285.6522216796875,285.1696472167969,287.71881103515625,285.6992492675781,290.99884033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291191283613,9.268898537584393e-09,0.0010291098151355,-0.0233327243477106,0.0,0.0,0.0,-0.0094078127294778,60.0,-3.7808680534362793,-0.0,-7.220872788593624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910600,297.40008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3758239746094,0.0,0.0,9.6363241027575e-05,297.5834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.37939453125,0.0,0.0,0.0001014760346151,297.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.37908935546875,0.0,0.0,7.49496030039154e-05,297.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.37841796875,0.0,0.0,0.0001014758017845,297.6829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.37628173828125,0.0,0.0,0.0004813542473129,291.4157409667969,294.1499938964844,285.64166259765625,285.1527709960937,287.69989013671875,285.6899108886719,290.9974975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010268231853842,9.000427958483215e-09,0.0010268142214044,-0.0226297546178102,0.0,0.0,0.0,-0.0092747202143073,60.0,-3.778809785842896,-0.0,-7.188689465920106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910660,297.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.37506103515625,0.0,0.0,9.615305316401646e-05,297.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.37860107421875,0.0,0.0,0.0001012546854326,297.5809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3782958984375,0.0,0.0,7.478611951228231e-05,297.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.37762451171875,0.0,0.0,0.000101254452602,297.682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3755187988281,0.0,0.0,0.0004803042975254,291.4142761230469,294.1499938964844,285.6311340332031,285.1358947753906,287.6810913085937,285.6806640625,290.99615478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024582888931,8.738465062663181e-09,0.0010245741577818,-0.0219437945634126,0.0,0.0,0.0,-0.0091448547318577,60.0,-3.776878833770752,-0.0,-7.157355952358557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910720,297.4037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.374267578125,0.0,0.0,9.59477765718475e-05,297.5824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3778076171875,0.0,0.0,0.0001010385094559,297.580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.37750244140625,0.0,0.0,7.462645589839667e-05,297.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3768310546875,0.0,0.0,0.0001010382839012,297.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3747253417969,0.0,0.0,0.0004792789113707,291.4128112792969,294.1499938964844,285.62060546875,285.1190185546875,287.66241455078125,285.67144775390625,290.99481201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223949793726,8.482626157046981e-09,0.0010223864810541,-0.0212738383561372,0.0,0.0,0.0,-0.0090180234983563,60.0,-3.775065660476685,-0.0,-7.126821088832004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910780,297.40557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3735046386719,0.0,0.0,9.574972500558944e-05,297.5819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.37701416015625,0.0,0.0,0.0001008299441309,297.58062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3766784667969,0.0,0.0,7.447240932378918e-05,297.5144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.37603759765625,0.0,0.0,0.0001008297185762,297.6824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3739318847656,0.0,0.0,0.0004782896139658,291.4113464355469,294.1499938964844,285.610107421875,285.1021728515625,287.64385986328125,285.66229248046875,290.99346923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202840203419,8.235794268784957e-09,0.001020275754854,-0.0206274446099996,0.0,0.0,0.0,-0.0088956588879227,60.0,-3.773454427719116,-0.0,-7.09742238313993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910840,297.4074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3727111816406,0.0,0.0,9.55583673203364e-05,297.5814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3761901855469,0.0,0.0,0.0001006284292088,297.5804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3758850097656,0.0,0.0,7.432357233483344e-05,297.50994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3752136230469,0.0,0.0,0.0001006282036541,297.6822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3731384277344,0.0,0.0,0.0004773337277583,291.4098815917969,294.1499938964844,285.5996398925781,285.0853576660156,287.6253967285156,285.6531982421875,290.9921264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182444239035,7.9972970468134e-09,0.0010182363912463,-0.0200028531253337,0.0,0.0,0.0,-0.0087774256244301,60.0,-3.772033214569092,-0.0,-7.069074570154045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910900,297.4093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3719177246094,0.0,0.0,9.537313599139452e-05,297.5809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3753662109375,0.0,0.0,0.0001004333680612,297.5802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.37506103515625,0.0,0.0,7.4179501098115e-05,297.50537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3744201660156,0.0,0.0,0.0001004331425065,297.6820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3723449707031,0.0,0.0,0.0004764084878843,291.4084167480469,294.1499938964844,285.5892028808594,285.0686340332031,287.6070556640625,285.6441650390625,290.99078369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101626990363,7.766444376500203e-09,0.0010162621038034,-0.0193982571363449,0.0,0.0,0.0,-0.0086629800498485,60.0,-3.770803451538086,-0.0,-7.041688832032379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910960,297.4111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.37109375,0.0,0.0,9.5197741757147e-05,297.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3745422363281,0.0,0.0,0.0001002486606012,297.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3742370605469,0.0,0.0,7.404308416880667e-05,297.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.37359619140625,0.0,0.0,0.0001002484423224,297.68170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3715515136719,0.0,0.0,0.0004755323461722,291.4069519042969,294.1499938964844,285.57879638671875,285.0519714355469,287.5888366699219,285.6351928710937,290.98944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144006228074,7.547845015665189e-09,0.0010143930558115,-0.0188257340341806,0.0,0.0,0.0,-0.0085546122863888,60.0,-3.769850015640259,-0.0,-7.01580660233958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911020,297.4130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.37030029296875,0.0,0.0,9.502892498858272e-05,297.579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.37371826171875,0.0,0.0,0.0001000708798528,297.5796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3734130859375,0.0,0.0,7.39117749617435e-05,297.4962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3727722167969,0.0,0.0,0.0001000706615741,297.6813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3707275390625,0.0,0.0,0.0004746890335809,291.40545654296875,294.1499938964844,285.5684509277344,285.035400390625,287.5707092285156,285.6262512207031,290.98809814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126009583473,7.337435548038229e-09,0.001012593624182,-0.0182746443897485,0.0,0.0,0.0,-0.0084503022953867,60.0,-3.7691187858581534,-0.0,-6.990938317130714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911080,297.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3694763183594,0.0,0.0,9.486929047852756e-05,297.5792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3728942871094,0.0,0.0,9.990276885218918e-05,297.5793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3725891113281,0.0,0.0,7.378761074505746e-05,297.49169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3719482421875,0.0,0.0,9.990255057346076e-05,297.6809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.36993408203125,0.0,0.0,0.000473891646834,291.40399169921875,294.1499938964844,285.5581359863281,285.0189208984375,287.5526428222656,285.61737060546875,290.9867553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108995484188,7.138474700241204e-09,0.0010108924470841,-0.0177535228431224,0.0,0.0,0.0,-0.0083516687154769,60.0,-3.768631458282471,-0.0,-6.96746340622667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911140,297.4166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3686828613281,0.0,0.0,9.471933299209924e-05,297.5786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3720397949219,0.0,0.0,9.974485146813096e-05,297.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3717346191406,0.0,0.0,7.36709771445021e-05,297.4873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3711242675781,0.0,0.0,9.974464046536012e-05,297.6806335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3691101074219,0.0,0.0,0.0004731426015496,291.40252685546875,294.1499938964844,285.5478515625,285.0025939941406,287.53472900390625,285.6085510253906,290.9853820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093011660501,6.951577091740546e-09,0.0010092942975461,-0.0172639861702919,0.0,0.0,0.0,-0.0082590151578187,60.0,-3.76849889755249,-0.0,-6.94544795010188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911200,297.4183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.36785888671875,0.0,0.0,9.457756095798686e-05,297.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3712158203125,0.0,0.0,9.95955488178879e-05,297.57861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.37091064453125,0.0,0.0,7.356070273090154e-05,297.4830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3702697753906,0.0,0.0,9.959533781511708e-05,297.68023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3682861328125,0.0,0.0,0.0004724343889392,291.4010314941406,294.1499938964844,285.53765869140625,284.9864196777344,287.5168762207031,285.5997619628906,290.9840393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077899787575,6.774869554249108e-09,0.0010077831102535,-0.0168011281639337,0.0,0.0,0.0,-0.0081714140251278,60.0,-3.7686283588409424,-0.0,-6.924665285623632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911260,297.42010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.36700439453125,0.0,0.0,9.444473835173994e-05,297.5773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.370361328125,0.0,0.0,9.945567580871284e-05,297.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3700561523437,0.0,0.0,7.345739140873775e-05,297.47882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.36944580078125,0.0,0.0,9.945546480594204e-05,297.6798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.367431640625,0.0,0.0,0.0004717709089163,291.3995666503906,294.1499938964844,285.5274963378906,284.9703674316406,287.4991149902344,285.5910339355469,290.9826965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063740191981,6.6093188699767325e-09,0.0010063673835247,-0.0163674857467412,0.0,0.0,0.0,-0.0080893421545624,60.0,-3.769075870513916,-0.0,-6.90522270474503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911320,297.4217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3661804199219,0.0,0.0,9.432081424165516e-05,297.57666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3695068359375,0.0,0.0,9.932516695698725e-05,297.57769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.36920166015625,0.0,0.0,7.336100679822266e-05,297.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3685913085937,0.0,0.0,9.932496323017403e-05,297.6793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3666076660156,0.0,0.0,0.0004711518995463,291.3980712890625,294.1499938964844,285.51739501953125,284.9545288085937,287.4814758300781,285.5823669433594,290.9813537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005052938126,6.454857981452733e-09,0.0010050465352833,-0.0159628819674253,0.0,0.0,0.0,-0.0080127688124775,60.0,-3.769794225692749,-0.0,-6.887107417696825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911380,297.42340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3653564453125,0.0,0.0,9.42057158681564e-05,297.5759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.36865234375,0.0,0.0,9.920396405505016e-05,297.5771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.36834716796875,0.0,0.0,7.327148341573775e-05,297.47088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.36773681640625,0.0,0.0,9.920376032823695e-05,297.67889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3657531738281,0.0,0.0,0.0004705769824795,291.3966064453125,294.1499938964844,285.5073547363281,284.9388732910156,287.4638977050781,285.5736999511719,290.9800109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038260370492,6.311398514924349e-09,0.0010038197506219,-0.0155870895832777,0.0,0.0,0.0,-0.0079416492953896,60.0,-3.770831346511841,-0.0,-6.8703030819961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
