time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11911440,297.4249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.364501953125,0.0,0.0,9.409926133230329e-05,297.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3677673339844,0.0,0.0,9.90918488241732e-05,297.5765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.36749267578125,0.0,0.0,7.318868301808834e-05,297.4671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.36688232421875,0.0,0.0,9.909164509736e-05,297.67840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.36492919921875,0.0,0.0,0.0004700451972894,291.3951110839844,294.1499938964844,285.4974060058594,284.92340087890625,287.4464111328125,285.5650939941406,290.9786682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026911040768,6.178698441772212e-09,0.0010026849340647,-0.0152394762262701,0.0,0.0,0.0,-0.0078758643940091,60.0,-3.772138118743897,-0.0,-6.85477772321974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911500,297.4264221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3636474609375,0.0,0.0,9.400097042089328e-05,297.57440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3669128417969,0.0,0.0,9.898834105115384e-05,297.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3666076660156,0.0,0.0,7.311223453143612e-05,297.4635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3659973144531,0.0,0.0,9.898813732434064e-05,297.67791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.36407470703125,0.0,0.0,0.0004695542156696,291.3936462402344,294.1499938964844,285.48748779296875,284.9081726074219,287.4290466308594,285.5565185546875,290.9773254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001643249765,6.0561791137558885e-09,0.0010016371961683,-0.0149185257032513,0.0,0.0,0.0,-0.0078151253983378,60.0,-3.7737436294555664,-0.0,-6.840458866008704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911560,297.4278259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.36279296875,0.0,0.0,9.391109051648527e-05,297.5735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.36602783203125,0.0,0.0,9.889368811855093e-05,297.5753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.36572265625,0.0,0.0,7.304231985472143e-05,297.4600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3651428222656,0.0,0.0,9.889348439173772e-05,297.67742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3631896972656,0.0,0.0,0.000469105259981,291.39215087890625,294.1499938964844,285.4776916503906,284.8931884765625,287.4117431640625,285.5479431152344,290.9759826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000685035251,5.9441385147351874e-09,0.0010006790980696,-0.0146250231191515,0.0,0.0,0.0,-0.0077595822513103,60.0,-3.775624036788941,-0.0,-6.82737777424336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911620,297.4291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3619384765625,0.0,0.0,9.382881398778407e-05,297.5727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3651428222656,0.0,0.0,9.880704601528124e-05,297.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3648681640625,0.0,0.0,7.297832780750468e-05,297.4568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3642578125,0.0,0.0,9.880684228846805e-05,297.6769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3623352050781,0.0,0.0,0.0004686942556872,291.3906555175781,294.1499938964844,285.4679260253906,284.8784484863281,287.3945007324219,285.5394287109375,290.974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998078458011,5.841569894471377e-09,0.000999802025035,-0.0143563291057944,0.0,0.0,0.0,-0.0077087343670427,60.0,-3.777761220932007,-0.0,-6.815413655658632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911680,297.4303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3610534667969,0.0,0.0,9.375419176649302e-05,297.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3642578125,0.0,0.0,9.872845839709044e-05,297.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.36395263671875,0.0,0.0,7.292028749361634e-05,297.4536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3633728027344,0.0,0.0,9.872826194623484e-05,297.6763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3614807128906,0.0,0.0,0.0004683215229306,291.38916015625,294.1499938964844,285.458251953125,284.8639831542969,287.3773498535156,285.5308837890625,290.9732666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990121470764,5.7485425308811955e-09,0.0009990064427256,-0.014112627133727,0.0,0.0,0.0,-0.0076626162044703,60.0,-3.7801356315612793,-0.0,-6.80457148405367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911740,297.4315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3601989746094,0.0,0.0,9.36866636038758e-05,297.5709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3633728027344,0.0,0.0,9.86573431873694e-05,297.5730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3630676269531,0.0,0.0,7.286776235559955e-05,297.45068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.36248779296875,0.0,0.0,9.86571394605562e-05,297.6758728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.360595703125,0.0,0.0,0.0004679841804318,291.3876647949219,294.1499938964844,285.4486999511719,284.8498229980469,287.3602905273437,285.5223999023437,290.971923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982921183109,5.664349433942561e-09,0.0009982865303754,-0.0138920657336711,0.0,0.0,0.0,-0.0076208780519664,60.0,-3.782769918441773,-0.0,-6.794766704842915e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911800,297.4325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3593139648437,0.0,0.0,9.362607670482248e-05,297.5699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3624572753906,0.0,0.0,9.859354031505065e-05,297.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3621826171875,0.0,0.0,7.282063597813249e-05,297.44781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3616027832031,0.0,0.0,9.859333658823743e-05,297.6753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3597106933594,0.0,0.0,0.0004676815588027,291.3861694335937,294.1499938964844,285.439208984375,284.8359375,287.34332275390625,285.513916015625,290.9705810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976461296901,5.588812523882325e-09,0.0009976405417546,-0.0136941783130168,0.0,0.0,0.0,-0.0075834305025637,60.0,-3.7856152057647705,-0.0,-6.785975159573354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911860,297.4335327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3584289550781,0.0,0.0,9.357156523037702e-05,297.5690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.361572265625,0.0,0.0,9.853612573351712e-05,297.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3612670898437,0.0,0.0,7.277823169715703e-05,297.44512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3606872558594,0.0,0.0,9.853592928266151e-05,297.6747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3588256835937,0.0,0.0,0.0004674092342611,291.3846740722656,294.1499938964844,285.4298095703125,284.8223876953125,287.326416015625,285.5054626464844,290.96923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970647515729,5.520834900352156e-09,0.0009970591636374,-0.0135160945355892,0.0,0.0,0.0,-0.0075497310608625,60.0,-3.788675546646118,-0.0,-6.778068950552554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911920,297.4343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3575439453125,0.0,0.0,9.352339839097112e-05,297.5679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.36065673828125,0.0,0.0,9.848539775703102e-05,297.5705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3603820800781,0.0,0.0,7.27407677914016e-05,297.4425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3598022460937,0.0,0.0,9.848520130617544e-05,297.6742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3579406738281,0.0,0.0,0.0004671686328947,291.3831787109375,294.1499938964844,285.4205017089844,284.8092041015625,287.3095703125,285.4970092773437,290.9678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965510107576,5.4607705024523065e-09,0.0009965455392375,-0.0133587401360273,0.0,0.0,0.0,-0.0075199543498456,60.0,-3.791915655136109,-0.0,-6.771087157630974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911980,297.4350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.35662841796875,0.0,0.0,9.348099410999566e-05,297.5669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3597412109375,0.0,0.0,9.844074520515278e-05,297.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3594665527344,0.0,0.0,7.27077858755365e-05,297.440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.35888671875,0.0,0.0,9.84405487542972e-05,297.67364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3570251464844,0.0,0.0,0.0004669568443205,291.3816833496094,294.1499938964844,285.4112854003906,284.7963256835937,287.2928161621094,285.4885559082031,290.9665222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960987372323,5.407892356146249e-09,0.0009960933821275,-0.0132202114909887,0.0,0.0,0.0,-0.0074937404133379,60.0,-3.795351028442383,-0.0,-6.764943094594855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912040,297.43560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3557434082031,0.0,0.0,9.344421414425597e-05,297.56591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3588256835937,0.0,0.0,9.840200800681488e-05,297.5686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3585510253906,0.0,0.0,7.267917681019753e-05,297.4379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.35797119140625,0.0,0.0,9.840181155595928e-05,297.673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.35614013671875,0.0,0.0,0.0004667731118388,291.38018798828125,294.1499938964844,285.4021911621094,284.7838439941406,287.276123046875,285.4801330566406,290.9651794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957063011825,5.3620143880550594e-09,0.0009957009460777,-0.0131000205874443,0.0,0.0,0.0,-0.0074709961190819,60.0,-3.798943281173706,-0.0,-6.75961473461939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912100,297.43603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3548278808594,0.0,0.0,9.341182885691524e-05,297.5648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3578796386719,0.0,0.0,9.836789831751958e-05,297.5676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.35760498046875,0.0,0.0,7.265398744493723e-05,297.435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3570556640625,0.0,0.0,9.83677091426216e-05,297.6725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.355224609375,0.0,0.0,0.0004666113527491,291.378662109375,294.1499938964844,285.3932189941406,284.7717590332031,287.259521484375,285.4717102050781,290.9638366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953607805073,5.321612928099739e-09,0.0009953554254025,-0.0129941757768392,0.0,0.0,0.0,-0.0074509670957922,60.0,-3.8026766777038574,-0.0,-6.754924442020639e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912160,297.4363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3539123535156,0.0,0.0,9.338517702417448e-05,297.5637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3569641113281,0.0,0.0,9.833982767304406e-05,297.566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.356689453125,0.0,0.0,7.263325824169442e-05,297.4338073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3561096191406,0.0,0.0,9.833963849814607e-05,297.6719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.35430908203125,0.0,0.0,0.0004664782027248,291.3771667480469,294.1499938964844,285.38433837890625,284.76007080078125,287.24298095703125,285.4633178710937,290.9624938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950763778761,5.2883564194416985e-09,0.0009950711391866,-0.0129070496186614,0.0,0.0,0.0,-0.0074344808235764,60.0,-3.806554555892944,-0.0,-6.751064773879989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912220,297.4364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3529968261719,0.0,0.0,9.336259972769768e-05,297.5626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.35601806640625,0.0,0.0,9.831604256760328e-05,297.56561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3557434082031,0.0,0.0,7.261569408001378e-05,297.4319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3551940917969,0.0,0.0,9.831585339270532e-05,297.6713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3533935546875,0.0,0.0,0.0004663654253818,291.3756408691406,294.1499938964844,285.3755798339844,284.748779296875,287.2265319824219,285.4549255371094,290.96112060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948352817445,5.260173185916983e-09,0.0009948300430551,-0.0128332152962684,0.0,0.0,0.0,-0.0074205086566507,60.0,-3.810546636581421,-0.0,-6.747794856210021e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912280,297.4364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3520812988281,0.0,0.0,9.334498463431372e-05,297.5614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3551025390625,0.0,0.0,9.829748887568712e-05,297.5645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3548278808594,0.0,0.0,7.260198617586866e-05,297.43023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.354248046875,0.0,0.0,9.829729970078915e-05,297.67071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3524780273437,0.0,0.0,0.0004662774445023,291.3741455078125,294.1499938964844,285.3669128417969,284.7379455566406,287.21014404296875,285.446533203125,290.95977783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946471545845,5.23817567099627e-09,0.000994641915895,-0.0127755859866738,0.0,0.0,0.0,-0.0074096033349633,60.0,-3.814650297164917,-0.0,-6.745242586703172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912340,297.4362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3511657714844,0.0,0.0,9.333180059911685e-05,297.5603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3541564941406,0.0,0.0,9.828360634855926e-05,297.5634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3538818359375,0.0,0.0,7.259173435159028e-05,297.4286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3533020019531,0.0,0.0,9.828341717366128e-05,297.6700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3515319824219,0.0,0.0,0.0004662116116378,291.37261962890625,294.1499938964844,285.3583984375,284.7275695800781,287.1938171386719,285.43817138671875,290.9584350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945062920451,5.2217066226489806e-09,0.0009945010533556,-0.0127324387431144,0.0,0.0,0.0,-0.0074014388956129,60.0,-3.8188652992248535,-0.0,-6.74333264782945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912400,297.4358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3502197265625,0.0,0.0,9.33231131057255e-05,297.5591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3531799316406,0.0,0.0,9.8274445917923e-05,297.5623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3529357910156,0.0,0.0,7.25849749869667e-05,297.4272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.35235595703125,0.0,0.0,9.827426401898264e-05,297.6694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3506164550781,0.0,0.0,0.0004661681887228,291.37109375,294.1499938964844,285.3500061035156,284.7176208496094,287.1775817871094,285.4298400878906,290.95709228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944132762029,5.2108277692752836e-09,0.0009944080375134,-0.012703938409686,0.0,0.0,0.0,-0.0073960456065833,60.0,-3.823150396347046,-0.0,-6.742070723930739e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912460,297.43536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3492736816406,0.0,0.0,9.331740875495598e-05,297.5579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.35223388671875,0.0,0.0,9.826843597693367e-05,297.56121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3519592285156,0.0,0.0,7.258052937686443e-05,297.4259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3514099121094,0.0,0.0,9.826825407799332e-05,297.6688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.34967041015625,0.0,0.0,0.0004661396669689,291.3695678710937,294.1499938964844,285.3420715332031,284.70831298828125,287.1614074707031,285.4215393066406,290.9557189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943520417436,5.2036717157477605e-09,0.0009943468030542,-0.0126851899549365,0.0,0.0,0.0,-0.0073924981988966,60.0,-3.827430009841919,-0.0,-6.74124081001537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912520,297.4347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3483581542969,0.0,0.0,9.331326873507352e-05,297.5567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3512878417969,0.0,0.0,9.826407040236518e-05,297.56005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3510131835937,0.0,0.0,7.257731340359896e-05,297.4246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3504638671875,0.0,0.0,9.826388850342482e-05,297.66815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3487243652344,0.0,0.0,0.0004661190032493,291.3680419921875,294.1499938964844,285.3348999023437,284.69976806640625,287.14532470703125,285.41339111328125,290.9543762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943074546754,5.198466546119107e-09,0.0009943023324012,-0.0126715535297989,0.0,0.0,0.0,-0.0073899175040423,60.0,-3.831425189971924,-0.0,-6.74063755923271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912580,297.4339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3473815917969,0.0,0.0,9.33101400732994e-05,297.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3503112792969,0.0,0.0,9.826077439356597e-05,297.5588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3500366210937,0.0,0.0,7.257487595779821e-05,297.42352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3494873046875,0.0,0.0,9.82605924946256e-05,297.6675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3477783203125,0.0,0.0,0.0004661033744923,291.3665466308594,294.1499938964844,285.3284606933594,284.6919250488281,287.1293334960937,285.4053955078125,290.9530334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942738106474,5.194522145757219e-09,0.0009942685719579,-0.012661219574511,0.0,0.0,0.0,-0.0073879621922969,60.0,-3.835200786590576,-0.0,-6.74017996971088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912640,297.43310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.346435546875,0.0,0.0,9.330853936262427e-05,297.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3493347167969,0.0,0.0,9.825908637139946e-05,297.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3490600585937,0.0,0.0,7.257362449308857e-05,297.4224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3485412597656,0.0,0.0,9.825890447245912e-05,297.66680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3468017578125,0.0,0.0,0.000466095370939,291.364990234375,294.1499938964844,285.32275390625,284.6847839355469,287.1134033203125,285.3976135253906,290.95166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942562319338,5.192479779481118e-09,0.0009942511096596,-0.0126558700576424,0.0,0.0,0.0,-0.007386949378997,60.0,-3.838529109954834,-0.0,-6.739943358979873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912700,297.43218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3454895019531,0.0,0.0,9.33079863898456e-05,297.55303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3483581542969,0.0,0.0,9.825849701883271e-05,297.5564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3480834960937,0.0,0.0,7.257319521158934e-05,297.42144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3475646972656,0.0,0.0,9.825831511989236e-05,297.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3458557128906,0.0,0.0,0.0004660926060751,291.36346435546875,294.1499938964844,285.3177185058594,284.6783142089844,287.0975952148437,285.3900756835937,290.9503173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942500619217,5.191744367749607e-09,0.0009942448232322,-0.012653942219913,0.0,0.0,0.0,-0.0073865852318704,60.0,-3.841486930847168,-0.0,-6.73985809385158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912760,297.4311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3445129394531,0.0,0.0,9.330878674518316e-05,297.5517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3473815917969,0.0,0.0,9.825934102991596e-05,297.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3471069335937,0.0,0.0,7.257382094394416e-05,297.42047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3465881347656,0.0,0.0,9.82591591309756e-05,297.6654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3448791503906,0.0,0.0,0.0004660966224037,291.3619384765625,294.1499938964844,285.3133544921875,284.6724853515625,287.0819091796875,285.38287353515625,290.948974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942582109943,5.192699603639994e-09,0.0009942529723048,-0.0126564446836709,0.0,0.0,0.0,-0.0073870588093996,60.0,-3.844011068344116,-0.0,-6.739968938518359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912820,297.4301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3435363769531,0.0,0.0,9.331069304607809e-05,297.550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.34637451171875,0.0,0.0,9.826134191825986e-05,297.5540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3461303710937,0.0,0.0,7.257529796333984e-05,297.4195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3456115722656,0.0,0.0,9.826116729527712e-05,297.66473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3439025878906,0.0,0.0,0.0004661061684601,291.36041259765625,294.1499938964844,285.30963134765625,284.6673278808594,287.0662841796875,285.3759765625,290.9476013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942781180143,5.195030627902497e-09,0.0009942728793248,-0.0126625522971153,0.0,0.0,0.0,-0.0073882145807147,60.0,-3.846147775650024,-0.0,-6.740238944757948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912880,297.42901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3425598144531,0.0,0.0,9.331400360679254e-05,297.5492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.34539794921875,0.0,0.0,9.826482710195704e-05,297.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3451538085937,0.0,0.0,7.257787365233526e-05,297.4186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3446044921875,0.0,0.0,9.82646452030167e-05,297.6640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3429260253906,0.0,0.0,0.0004661226994358,291.3588562011719,294.1499938964844,285.3065185546875,284.6627502441406,287.0508117675781,285.3694763183594,290.9462585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943129261955,5.19910781093813e-09,0.0009943078039214,-0.0126732336357235,0.0,0.0,0.0,-0.0073902355507016,60.0,-3.8478426933288574,-0.0,-6.740712166219964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912940,297.4278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3415832519531,0.0,0.0,9.331801993539556e-05,297.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3443908691406,0.0,0.0,9.826904715737328e-05,297.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3441467285156,0.0,0.0,7.258099503815174e-05,297.4177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3436279296875,0.0,0.0,9.826887253439054e-05,297.66326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3419494628906,0.0,0.0,0.0004661427519749,291.3573303222656,294.1499938964844,285.30401611328125,284.6587829589844,287.0354309082031,285.36328125,290.94488525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943553013727,5.204062958341637e-09,0.0009943501790985,-0.0126862162724137,0.0,0.0,0.0,-0.0073926919139921,60.0,-3.849257230758667,-0.0,-6.741286284750458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913000,297.4266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3406066894531,0.0,0.0,9.33234769036062e-05,297.5467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3433837890625,0.0,0.0,9.827478788793088e-05,297.55035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3431396484375,0.0,0.0,7.258523692144081e-05,297.4169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3426208496094,0.0,0.0,9.827461326494812e-05,297.6625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3409729003906,0.0,0.0,0.0004661700222641,291.3558044433594,294.1499938964844,285.30206298828125,284.6553649902344,287.0201416015625,285.35748291015625,290.94354248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944130433723,5.2108188874910866e-09,0.0009944078046828,-0.0127039151266217,0.0,0.0,0.0,-0.0073960404843091,60.0,-3.850288391113281,-0.0,-6.742070013388003e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913060,297.4253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3396301269531,0.0,0.0,9.333001798950136e-05,297.5454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3424072265625,0.0,0.0,9.82816782197915e-05,297.5491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3421325683594,0.0,0.0,7.259032281581312e-05,297.41607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.34161376953125,0.0,0.0,9.828150359680876e-05,297.6617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3399658203125,0.0,0.0,0.0004662027058657,291.354248046875,294.1499938964844,285.3006286621094,284.6524963378906,287.0050048828125,285.35211181640625,290.9421691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944824269041,5.218927512373739e-09,0.0009944773046299,-0.0127251585945487,0.0,0.0,0.0,-0.0074000610038638,60.0,-3.8509678840637207,-0.0,-6.743010061427412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913120,297.424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.338623046875,0.0,0.0,9.33378905756399e-05,297.5441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.34136962890625,0.0,0.0,9.828995825955644e-05,297.5478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.34112548828125,0.0,0.0,7.259644189616665e-05,297.4152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3406066894531,0.0,0.0,9.828979091253132e-05,297.6610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3389892578125,0.0,0.0,0.0004662420251406,291.3526916503906,294.1499938964844,285.2997131347656,284.650146484375,286.9900207519531,285.34722900390625,290.9408264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945658966898,5.228689481384663e-09,0.0009945606580004,-0.0127507327124476,0.0,0.0,0.0,-0.0074049001559615,60.0,-3.851264953613281,-0.0,-6.744142666548214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913180,297.4227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3376159667969,0.0,0.0,9.33461997192353e-05,297.5428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3403625488281,0.0,0.0,9.829870396060868e-05,297.5466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3401184082031,0.0,0.0,7.260290294652805e-05,297.4144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.339599609375,0.0,0.0,9.829853661358356e-05,297.6602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3379821777344,0.0,0.0,0.0004662835272029,291.3511657714844,294.1499938964844,285.2992858886719,284.6482849121094,286.9751281738281,285.3426513671875,290.939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946540230885,5.238998568302122e-09,0.000994648784399,-0.0127777410671114,0.0,0.0,0.0,-0.0074100107885897,60.0,-3.851371049880981,-0.0,-6.745338509972498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913240,297.4214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3366394042969,0.0,0.0,9.335595677839592e-05,297.5415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.33935546875,0.0,0.0,9.830897761275992e-05,297.5453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.339111328125,0.0,0.0,7.261049177031964e-05,297.4136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3385925292969,0.0,0.0,9.830880298977718e-05,297.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.33697509765625,0.0,0.0,0.000466332247015,291.349609375,294.1499938964844,285.29931640625,284.6469116210937,286.9603271484375,285.3384704589844,290.9381103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947575163096,5.251107992876314e-09,0.0009947522776201,-0.0128094656392931,0.0,0.0,0.0,-0.0074160136282444,60.0,-3.851168394088745,-0.0,-6.746743252961096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913300,297.4200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.33563232421875,0.0,0.0,9.336674702353776e-05,297.5403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3383178710937,0.0,0.0,9.832033538259566e-05,297.5440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.33807373046875,0.0,0.0,7.26188809494488e-05,297.4129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.33758544921875,0.0,0.0,9.832016803557052e-05,297.65869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3359680175781,0.0,0.0,0.000466386147309,291.3480529785156,294.1499938964844,285.2997741699219,284.64599609375,286.9457092285156,285.3347473144531,290.9367370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948723018169,5.264508828872749e-09,0.0009948670631274,-0.0128445737063884,0.0,0.0,0.0,-0.0074226576834917,60.0,-3.850681781768799,-0.0,-6.748297920466939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913360,297.4186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3345947265625,0.0,0.0,9.33785195229575e-05,297.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3372802734375,0.0,0.0,9.83327263384126e-05,297.5428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3370361328125,0.0,0.0,7.262803410412744e-05,297.4122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3365478515625,0.0,0.0,9.833255899138749e-05,297.65789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3349609375,0.0,0.0,0.0004664449661504,291.34649658203125,294.1499938964844,285.3006591796875,284.6455078125,286.9311828613281,285.3314514160156,290.9353942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949973318725,5.279135351088371e-09,0.0009949920931831,-0.012882892973721,0.0,0.0,0.0,-0.0074299084953963,60.0,-3.849931955337525,-0.0,-6.749994696519934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913420,297.4171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3335876464844,0.0,0.0,9.33912888285704e-05,297.5377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.33624267578125,0.0,0.0,9.834617230808362e-05,297.5415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3360290527344,0.0,0.0,7.26379657862708e-05,297.4114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.33551025390625,0.0,0.0,9.83460049610585e-05,297.6570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3339233398437,0.0,0.0,0.0004665087326429,291.3449401855469,294.1499938964844,285.3019104003906,284.6454162597656,286.91680908203125,285.3285827636719,290.9340209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951330721378,5.295000882199474e-09,0.000995127717033,-0.0129244569689035,0.0,0.0,0.0,-0.007437773514539,60.0,-3.8489391803741455,-0.0,-6.75183571274829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913480,297.4156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.33258056640625,0.0,0.0,9.340505494037644e-05,297.53643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.335205078125,0.0,0.0,9.836066601565108e-05,297.540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3349914550781,0.0,0.0,7.264867599587888e-05,297.4107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.33447265625,0.0,0.0,9.836049866862596e-05,297.6562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3329162597656,0.0,0.0,0.0004665775340981,291.3433837890625,294.1499938964844,285.3034973144531,284.645751953125,286.902587890625,285.3261108398437,290.9326477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952794061973,5.312112527633417e-09,0.0009952740510925,-0.0129692871123552,0.0,0.0,0.0,-0.0074462569318711,60.0,-3.8477277755737305,-0.0,-6.753821679694738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913540,297.4141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.33154296875,0.0,0.0,9.341966506326572e-05,297.53515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.33416748046875,0.0,0.0,9.837604739004746e-05,297.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3339233398437,0.0,0.0,7.266003376571462e-05,297.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3334350585937,0.0,0.0,9.837588004302232e-05,297.65545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3318786621094,0.0,0.0,0.0004666504974011,291.3418273925781,294.1499938964844,285.305419921875,284.6464233398437,286.88848876953125,285.3240661621094,290.9313049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954347042366,5.3302726676918155e-09,0.0009954293491318,-0.0130168627947568,0.0,0.0,0.0,-0.0074552590958774,60.0,-3.846303224563599,-0.0,-6.755929859991738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913600,297.41265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3305053710937,0.0,0.0,9.34352574404329e-05,297.53387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3331298828125,0.0,0.0,9.839246195042506e-05,297.5377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3328857421875,0.0,0.0,7.267215551109985e-05,297.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3323974609375,0.0,0.0,9.839229460339992e-05,297.6546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3308410644531,0.0,0.0,0.0004667283792514,291.3402709960937,294.1499938964844,285.30767822265625,284.6474304199219,286.87451171875,285.3224182128906,290.929931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956003632396,5.349653164898882e-09,0.0009955950081348,-0.0130676366388797,0.0,0.0,0.0,-0.0074648670852184,60.0,-3.8446977138519287,-0.0,-6.758179438293156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913660,297.4111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3294677734375,0.0,0.0,9.345167927676812e-05,297.5325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3320617675781,0.0,0.0,9.840974962571636e-05,297.5364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.33184814453125,0.0,0.0,7.268492481671274e-05,297.4087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.33135986328125,0.0,0.0,9.840958227869125e-05,297.6537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3298034667969,0.0,0.0,0.0004668103938456,291.3387145996094,294.1499938964844,285.3101806640625,284.6488037109375,286.8607177734375,285.3211975097656,290.9285583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957749862223,5.370069722232529e-09,0.0009957696311175,-0.013121124356985,0.0,0.0,0.0,-0.0074749886989593,60.0,-3.842907667160034,-0.0,-6.760550519402386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913720,297.4095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.32843017578125,0.0,0.0,9.346898150397465e-05,297.5312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3310241699219,0.0,0.0,9.842796862358227e-05,297.5351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3307800292969,0.0,0.0,7.269838533829898e-05,297.4080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3302917480469,0.0,0.0,9.842780855251476e-05,297.6529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3287658691406,0.0,0.0,0.0004668968613259,291.337158203125,294.1499938964844,285.3129577636719,284.65045166015625,286.8470458984375,285.3203430175781,290.9272155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959590388461,5.391593393966332e-09,0.0009959536837413,-0.0131775122135877,0.0,0.0,0.0,-0.0074856588616967,60.0,-3.8409676551818848,-0.0,-6.76305020874679e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913780,297.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.327392578125,0.0,0.0,9.348702587885782e-05,297.5299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3299560546875,0.0,0.0,9.844695887295528e-05,297.5339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3297119140625,0.0,0.0,7.271241338457912e-05,297.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3292541503906,0.0,0.0,9.844679880188778e-05,297.6520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3277282714844,0.0,0.0,0.000466986966785,291.3355712890625,294.1499938964844,285.3159484863281,284.6523742675781,286.8335266113281,285.31988525390625,290.92584228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961508912965,5.414027892669537e-09,0.0009961455361917,-0.013236285187304,0.0,0.0,0.0,-0.0074967802502214,60.0,-3.8388822078704834,-0.0,-6.765655768958824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913840,297.4063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3263244628906,0.0,0.0,9.350588516099378e-05,297.5287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3288879394531,0.0,0.0,9.8466822237242e-05,297.5326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.32867431640625,0.0,0.0,7.272708899108693e-05,297.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.32818603515625,0.0,0.0,9.84666621661745e-05,297.6512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.32666015625,0.0,0.0,0.000467081204988,291.3340148925781,294.1499938964844,285.31915283203125,284.654541015625,286.82012939453125,285.3197631835937,290.9244689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963515913113,5.437489125625916e-09,0.0009963461197912,-0.0132977478206157,0.0,0.0,0.0,-0.0075084110721945,60.0,-3.836678266525269,-0.0,-6.768381410893198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
