time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11913900,297.4047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3252868652344,0.0,0.0,9.352539927931502e-05,297.5274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.32781982421875,0.0,0.0,9.848736226558684e-05,297.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3276062011719,0.0,0.0,7.27422593627125e-05,297.4061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3271179199219,0.0,0.0,9.848720219451934e-05,297.6503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3256225585937,0.0,0.0,0.0004671786446124,291.3324584960937,294.1499938964844,285.322509765625,284.6569519042969,286.8069152832031,285.32000732421875,290.923095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965590434148,5.461754604141333e-09,0.00099655368831,-0.0133613189682364,0.0,0.0,0.0,-0.0075204405002295,60.0,-3.834358930587769,-0.0,-6.77120155501143e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913960,297.40313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.32421875,0.0,0.0,9.354566282127053e-05,297.526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3267517089844,0.0,0.0,9.850870264926924e-05,297.5300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3265075683594,0.0,0.0,7.275801908690482e-05,297.4054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3260498046875,0.0,0.0,9.850854257820174e-05,297.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3245544433594,0.0,0.0,0.0004672798968385,291.33087158203125,294.1499938964844,285.3260192871094,284.6595764160156,286.7938232421875,285.32061767578125,290.9217529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967746445909,5.486965992673731e-09,0.0009967691730707,-0.013427366502583,0.0,0.0,0.0,-0.0075329388491809,60.0,-3.831948518753052,-0.0,-6.774131833253706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914020,297.4014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3231506347656,0.0,0.0,9.356650843983516e-05,297.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.32568359375,0.0,0.0,9.853064693743364e-05,297.5287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.325439453125,0.0,0.0,7.277422992046922e-05,297.4048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3249816894531,0.0,0.0,9.853049414232372e-05,297.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.323486328125,0.0,0.0,0.0004673840012401,291.3293151855469,294.1499938964844,285.3296813964844,284.66241455078125,286.7808837890625,285.3215026855469,290.9203796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969964157789,5.5128963616368765e-09,0.0009969909442588,-0.013495298102498,0.0,0.0,0.0,-0.0075457938946783,60.0,-3.8294620513916016,-0.0,-6.777145955538799e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914080,297.3998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.32208251953125,0.0,0.0,9.35879652388394e-05,297.5235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3245849609375,0.0,0.0,9.855323878582568e-05,297.5274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3243713378906,0.0,0.0,7.279091369127855e-05,297.4042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.32391357421875,0.0,0.0,9.855307871475816e-05,297.6476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3224182128906,0.0,0.0,0.0004674911906477,291.3277282714844,294.1499938964844,285.3334045410156,284.6653747558594,286.7680969238281,285.3226623535156,290.91900634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997224706225,5.539587011327285e-09,0.0009972191182896,-0.0135652218014001,0.0,0.0,0.0,-0.0075590256601572,60.0,-3.826916694641113,-0.0,-6.780249606208599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914140,297.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3210144042969,0.0,0.0,9.360988042317332e-05,297.52227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3235168457031,0.0,0.0,9.857631084742025e-05,297.52618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3232727050781,0.0,0.0,7.280796125996858e-05,297.4036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.32281494140625,0.0,0.0,9.857615805231036e-05,297.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.32135009765625,0.0,0.0,0.000467600650154,291.3261413574219,294.1499938964844,285.33721923828125,284.66851806640625,286.75543212890625,285.3241271972656,290.9176330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974578861147,5.566853644722869e-09,0.0009974522981792,-0.0136366533115506,0.0,0.0,0.0,-0.0075725428760051,60.0,-3.8243210315704346,-0.0,-6.783420758438298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914200,297.39654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3199462890625,0.0,0.0,9.363230492454022e-05,297.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3224182128906,0.0,0.0,9.859992132987828e-05,297.52490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3222045898437,0.0,0.0,7.282540173036978e-05,297.403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3217163085937,0.0,0.0,9.859976853476836e-05,297.6458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3202514648437,0.0,0.0,0.0004677126707974,291.3245849609375,294.1499938964844,285.341064453125,284.6717834472656,286.742919921875,285.3258361816406,290.916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976964211091,5.59474999661802e-09,0.0009976908331736,-0.0137097332626581,0.0,0.0,0.0,-0.0075863720849156,60.0,-3.8216981887817374,-0.0,-6.78666651765525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914260,297.3948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3188781738281,0.0,0.0,9.365509322378784e-05,297.5196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3213195800781,0.0,0.0,9.862392471404746e-05,297.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.32110595703125,0.0,0.0,7.284312596311793e-05,297.4024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3206481933594,0.0,0.0,9.862376464297996e-05,297.6449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3191833496094,0.0,0.0,0.0004678265249822,291.322998046875,294.1499938964844,285.3449401855469,284.6751403808594,286.7305603027344,285.3277893066406,290.9149169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979390306398,5.623110865826675e-09,0.0009979334427043,-0.0137840323150157,0.0,0.0,0.0,-0.0076004317961633,60.0,-3.8190550804138175,-0.0,-6.78996627812012e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914320,297.3931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3177795410156,0.0,0.0,9.367824532091618e-05,297.5184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3202209472656,0.0,0.0,9.864829917205498e-05,297.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.32000732421875,0.0,0.0,7.286113395821303e-05,297.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3195495605469,0.0,0.0,9.864814637694508e-05,297.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3180847167969,0.0,0.0,0.0004679421836044,291.3214111328125,294.1499938964844,285.34881591796875,284.6785583496094,286.71832275390625,285.3299255371094,290.9135437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981853654608,5.651917600602019e-09,0.00099817966111,-0.0138594983145594,0.0,0.0,0.0,-0.0076147126965224,60.0,-3.816416263580322,-0.0,-6.79331932929017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914380,297.3915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.31671142578125,0.0,0.0,9.37016448006034e-05,297.5171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3191223144531,0.0,0.0,9.86729355645366e-05,297.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.31890869140625,0.0,0.0,7.28793311282061e-05,297.4012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3184509277344,0.0,0.0,9.86727827694267e-05,297.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3170166015625,0.0,0.0,0.0004680590645875,291.31982421875,294.1499938964844,285.3526611328125,284.6820678710937,286.70623779296875,285.332275390625,290.91217041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984343778342,5.681031645110579e-09,0.0009984286734834,-0.0139357689768075,0.0,0.0,0.0,-0.0076291458681225,60.0,-3.813786268234253,-0.0,-6.796708618139746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914440,297.38983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.31561279296875,0.0,0.0,9.37252552830614e-05,297.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3179931640625,0.0,0.0,9.869779023574664e-05,297.51971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3177795410156,0.0,0.0,7.289768836926669e-05,297.40069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3173522949219,0.0,0.0,9.869763744063675e-05,297.64215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.31591796875,0.0,0.0,0.0004681769642047,291.3182373046875,294.1499938964844,285.3564453125,284.6855773925781,286.6943054199219,285.33477783203125,290.9107971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986854856833,5.710403261360852e-09,0.0009986797813326,-0.0140127129852771,0.0,0.0,0.0,-0.0076437066309154,60.0,-3.811192274093628,-0.0,-6.800129170869695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914500,297.3881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.31451416015625,0.0,0.0,9.374898218084128e-05,297.5145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.31689453125,0.0,0.0,9.872277587419376e-05,297.5184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3166809082031,0.0,0.0,7.291614747373387e-05,297.4001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.31622314453125,0.0,0.0,9.872263035504147e-05,297.64117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3148193359375,0.0,0.0,0.00046829553321,291.316650390625,294.1499938964844,285.3601379394531,284.68914794921875,286.6824951171875,285.3374328613281,290.909423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989381069317,5.739933861548252e-09,0.0009989324025809,-0.0140900742262601,0.0,0.0,0.0,-0.0076583460904657,60.0,-3.8086347579956055,-0.0,-6.80356890825351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914560,297.3864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3134155273437,0.0,0.0,9.377276001032442e-05,297.51324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3157958984375,0.0,0.0,9.874781244434416e-05,297.51708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3155822753906,0.0,0.0,7.293463568203151e-05,297.3995056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.31512451171875,0.0,0.0,9.874765964923428e-05,297.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.313720703125,0.0,0.0,0.0004684143059421,291.3150634765625,294.1499938964844,285.3637084960937,284.6926574707031,286.6708068847656,285.3401794433594,290.9080505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999191077426,5.769519528797673e-09,0.0009991853730753,-0.0141675807535648,0.0,0.0,0.0,-0.0076730130240321,60.0,-3.8061370849609375,-0.0,-6.807015751064682e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914620,297.3847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.31231689453125,0.0,0.0,9.379650873597711e-05,297.5119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3146667480469,0.0,0.0,9.87728126347065e-05,297.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.314453125,0.0,0.0,7.295310206245631e-05,297.39892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3139953613281,0.0,0.0,9.87726671155542e-05,297.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3125915527344,0.0,0.0,0.0004685329040512,291.3134765625,294.1499938964844,285.3671569824219,284.6961669921875,286.6592712402344,285.343017578125,290.9066772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994438150897,5.799067448464257e-09,0.0009994379943236,-0.0142449866980314,0.0,0.0,0.0,-0.0076876613311469,60.0,-3.803713321685791,-0.0,-6.810459041162177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914680,297.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3111877441406,0.0,0.0,9.382010466651992e-05,297.5106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.31353759765625,0.0,0.0,9.879766002995892e-05,297.51446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3133239746094,0.0,0.0,7.297145202755928e-05,297.3983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3128967285156,0.0,0.0,9.879751451080664e-05,297.63824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3114929199219,0.0,0.0,0.0004686507745645,291.3118896484375,294.1499938964844,285.3704528808594,284.6996154785156,286.6478576660156,285.345947265625,290.90533447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996949229389,5.828429294751913e-09,0.0009996891021728,-0.0143219055607914,0.0,0.0,0.0,-0.0077022174373269,60.0,-3.801388740539551,-0.0,-6.813881725520332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914740,297.3813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3100891113281,0.0,0.0,9.384358418174088e-05,297.50933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3124084472656,0.0,0.0,9.882237645797431e-05,297.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.31219482421875,0.0,0.0,7.298971468117088e-05,297.397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.311767578125,0.0,0.0,9.882223093882204e-05,297.63726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3103942871094,0.0,0.0,0.0004687680630013,291.310302734375,294.1499938964844,285.3735656738281,284.7030029296875,286.6365661621094,285.348876953125,290.9039611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999447502195,5.8576410388866415e-09,0.0009999389294534,-0.0143984304741024,0.0,0.0,0.0,-0.0077166990377008,60.0,-3.79914927482605,-0.0,-6.817288067395566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914800,297.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3089599609375,0.0,0.0,9.386669989908114e-05,297.5080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.311279296875,0.0,0.0,9.884671453619376e-05,297.5118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3110656738281,0.0,0.0,7.300768629647791e-05,297.3970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3106384277344,0.0,0.0,9.884656901704147e-05,297.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.30926513671875,0.0,0.0,0.0004688835178967,291.3087158203125,294.1499938964844,285.37646484375,284.706298828125,286.6253662109375,285.3518371582031,290.902587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001907357946,5.886404697008629e-09,0.0010001847986131,-0.0144737809896469,0.0,0.0,0.0,-0.0077309580519795,60.0,-3.797035455703736,-0.0,-6.82064253965109e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914860,297.37799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.307861328125,0.0,0.0,9.3889502750244e-05,297.5067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3101501464844,0.0,0.0,9.887073247227818e-05,297.510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3099365234375,0.0,0.0,7.302542508114129e-05,297.396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3095092773437,0.0,0.0,9.88705869531259e-05,297.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3081359863281,0.0,0.0,0.0004689974593929,291.30712890625,294.1499938964844,285.3791198730469,284.7094421386719,286.61431884765625,285.3547668457031,290.9012145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004334617406,5.914782885696468e-09,0.0010004275245591,-0.0145481219515204,0.0,0.0,0.0,-0.0077450266107916,60.0,-3.795045137405396,-0.0,-6.823952958256997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914920,297.3763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3067321777344,0.0,0.0,9.391175990458578e-05,297.5054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3090209960937,0.0,0.0,9.889416833175346e-05,297.5091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3088073730469,0.0,0.0,7.304273458430544e-05,297.3958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3083801269531,0.0,0.0,9.889402281260118e-05,297.6341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3070068359375,0.0,0.0,0.0004691086360253,291.3055114746094,294.1499938964844,285.3815002441406,284.71246337890625,286.6033935546875,285.357666015625,290.8998413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006702505052,5.942478953357977e-09,0.0010006643133237,-0.0146206757053732,0.0,0.0,0.0,-0.0077587566338479,60.0,-3.7932095527648926,-0.0,-6.827184506619234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914980,297.3746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3056030273437,0.0,0.0,9.393350774189456e-05,297.50408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.307861328125,0.0,0.0,9.891705849440768e-05,297.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3076477050781,0.0,0.0,7.30596439098008e-05,297.39520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3072509765625,0.0,0.0,9.89169129752554e-05,297.6330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3058776855469,0.0,0.0,0.0004692172515206,291.3039245605469,294.1499938964844,285.38360595703125,284.71533203125,286.59259033203125,285.3604736328125,290.8984680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000901684165,5.969531979843623e-09,0.0010008956305682,-0.0146915446966886,0.0,0.0,0.0,-0.0077721681445837,60.0,-3.7915408611297607,-0.0,-6.830341447994216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915040,297.3729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3044738769531,0.0,0.0,9.395428060088308e-05,297.50274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3067321777344,0.0,0.0,9.893893002299592e-05,297.5064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3065185546875,0.0,0.0,7.30758038116619e-05,297.39453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3060913085937,0.0,0.0,9.893879177980124e-05,297.63201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.30474853515625,0.0,0.0,0.0004693210066761,291.3023376464844,294.1499938964844,285.3853759765625,284.718017578125,286.5819091796875,285.3631286621094,290.8970947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011227568611,5.995376639589267e-09,0.0010011167032644,-0.0147592481225728,0.0,0.0,0.0,-0.0077849803492426,60.0,-3.790117263793945,-0.0,-6.833358412450252e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915100,297.37127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3033142089844,0.0,0.0,9.397503890795632e-05,297.5014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3055725097656,0.0,0.0,9.896078699966893e-05,297.505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.30535888671875,0.0,0.0,7.309194916160777e-05,297.39385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3049621582031,0.0,0.0,9.896064148051664e-05,297.6308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3036193847656,0.0,0.0,0.000469424703624,291.3007202148437,294.1499938964844,285.3868408203125,284.7204895019531,286.5713195800781,285.36572265625,290.895751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013435967266,6.0212022034988885e-09,0.0010013375431299,-0.0148269012570381,0.0,0.0,0.0,-0.0077977832406759,60.0,-3.7887487411499023,-0.0,-6.836373955820818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915160,297.3695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3021850585937,0.0,0.0,9.399448754265904e-05,297.5000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3044128417969,0.0,0.0,9.898126882035284e-05,297.5037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3042297363281,0.0,0.0,7.310707587748766e-05,297.3931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3038024902344,0.0,0.0,9.898113057715818e-05,297.6297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3024597167969,0.0,0.0,0.0004695218813139,291.29913330078125,294.1499938964844,285.3879089355469,284.72271728515625,286.5608215332031,285.3681945800781,290.8943786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015505831688,6.045404177257296e-09,0.0010015445295721,-0.014890301041305,0.0,0.0,0.0,-0.0078097810037434,60.0,-3.7876036167144775,-0.0,-6.839200494823673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915220,297.3679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3010559082031,0.0,0.0,9.401306306244804e-05,297.4987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3032531738281,0.0,0.0,9.900081931846216e-05,297.5024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3030700683594,0.0,0.0,7.312151865335181e-05,297.3924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3026428222656,0.0,0.0,9.90006810752675e-05,297.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.30133056640625,0.0,0.0,0.0004696146352216,291.2975158691406,294.1499938964844,285.3885803222656,284.7247009277344,286.5504150390625,285.3704528808594,290.8930053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100174813997,6.068504365686067e-09,0.0010017419699579,-0.0149508146569132,0.0,0.0,0.0,-0.0078212330117821,60.0,-3.786684989929199,-0.0,-6.84189913613409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915280,297.3663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2998962402344,0.0,0.0,9.403046715306118e-05,297.4974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3020935058594,0.0,0.0,9.901914745569228e-05,297.50103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3019104003906,0.0,0.0,7.313505921047181e-05,297.3917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3014831542969,0.0,0.0,9.901900921249762e-05,297.6275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3001708984375,0.0,0.0,0.000469701597467,291.2959289550781,294.1499938964844,285.38885498046875,284.7264099121094,286.5400695800781,285.3724975585937,290.8916320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001933356747,6.090160376004405e-09,0.0010019271867349,-0.0150075433775782,0.0,0.0,0.0,-0.0078319692984223,60.0,-3.786013126373291,-0.0,-6.844428668273397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915340,297.3646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2987365722656,0.0,0.0,9.40468889893964e-05,297.4960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3009338378906,0.0,0.0,9.90364351309836e-05,297.4996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3007507324219,0.0,0.0,7.31478285160847e-05,297.3909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3003234863281,0.0,0.0,9.903629688778892e-05,297.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2990417480469,0.0,0.0,0.0004697836411651,291.2943115234375,294.1499938964844,285.388671875,284.72784423828125,286.5298767089844,285.3742980957031,290.8902587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021079797297,6.11058270649778e-09,0.0010021018097177,-0.015061043202877,0.0,0.0,0.0,-0.0078420937061309,60.0,-3.785589456558228,-0.0,-6.846815381322814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915400,297.3630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.297607421875,0.0,0.0,9.406168101122604e-05,297.4947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2997741699219,0.0,0.0,9.905200568027794e-05,297.498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.299560546875,0.0,0.0,7.315932452911511e-05,297.39019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2991638183594,0.0,0.0,9.905186743708327e-05,297.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2978820800781,0.0,0.0,0.0004698575066868,291.292724609375,294.1499938964844,285.3880310058594,284.7289428710937,286.5197448730469,285.375732421875,290.8888854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022652568295,6.1289715524992525e-09,0.0010022592032328,-0.0151092140004038,0.0,0.0,0.0,-0.0078512094914913,60.0,-3.785487651824951,-0.0,-6.848964773098487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915460,297.3614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.29644775390625,0.0,0.0,9.40758764045313e-05,297.4933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.298583984375,0.0,0.0,9.906695049721748e-05,297.4969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.29840087890625,0.0,0.0,7.317036943277344e-05,297.389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2980041503906,0.0,0.0,9.906681952998042e-05,297.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2967224121094,0.0,0.0,0.0004699284036178,291.2911071777344,294.1499938964844,285.3868713378906,284.7297058105469,286.5096740722656,285.37701416015625,290.8875427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024162475019,6.146624542680001e-09,0.0010024100774899,-0.0151554578915238,0.0,0.0,0.0,-0.0078599611297249,60.0,-3.785544633865357,-0.0,-6.851028189203134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915520,297.3598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2952880859375,0.0,0.0,9.40881363931112e-05,297.4920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.29742431640625,0.0,0.0,9.907986532198264e-05,297.4955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2972412109375,0.0,0.0,7.317990821320564e-05,297.3886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2968444824219,0.0,0.0,9.90797343547456e-05,297.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2955627441406,0.0,0.0,0.0004699896671809,291.2895202636719,294.1499938964844,285.3852233886719,284.7301025390625,286.49969482421875,285.3779296875,290.8861694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025467490777,6.161870569343364e-09,0.0010025405790656,-0.0151953948661684,0.0,0.0,0.0,-0.0078675197437405,60.0,-3.785917043685913,-0.0,-6.852810230384422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915580,297.3583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.29412841796875,0.0,0.0,9.409891936229542e-05,297.4906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2962341308594,0.0,0.0,9.909120853990316e-05,297.4941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2960510253906,0.0,0.0,7.318828284041956e-05,297.3877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.295654296875,0.0,0.0,9.909107757266612e-05,297.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2943725585937,0.0,0.0,0.0004700435092672,291.28790283203125,294.1499938964844,285.38299560546875,284.7301330566406,286.4897766113281,285.37847900390625,290.8847961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002661185339,6.175262523555602e-09,0.001002655015327,-0.0152304759249091,0.0,0.0,0.0,-0.0078741582110524,60.0,-3.786600828170776,-0.0,-6.854376266574036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915640,297.3568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2929382324219,0.0,0.0,9.410755592398344e-05,297.48931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2950744628906,0.0,0.0,9.910031076287852e-05,297.4928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2948913574219,0.0,0.0,7.319500582525507e-05,297.3869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.29449462890625,0.0,0.0,9.910017251968384e-05,297.6209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.293212890625,0.0,0.0,0.0004700866702478,291.2862854003906,294.1499938964844,285.3802185058594,284.729736328125,286.4799194335937,285.3785400390625,290.8834228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027529206126,6.185993939311629e-09,0.0010027467506006,-0.0152585878968238,0.0,0.0,0.0,-0.0078794779255986,60.0,-3.787696599960327,-0.0,-6.855631085045388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915700,297.3553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2917785644531,0.0,0.0,9.411569044459613e-05,297.48797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2938842773437,0.0,0.0,9.91088672890328e-05,297.491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.293701171875,0.0,0.0,7.320132863242179e-05,297.38604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2933044433594,0.0,0.0,9.910873632179572e-05,297.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.29205322265625,0.0,0.0,0.0004701272991951,291.2846984863281,294.1499938964844,285.3768310546875,284.7289123535156,286.4701232910156,285.3783569335937,290.8820495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028393007814,6.196089419319151e-09,0.0010028331307694,-0.0152850337326526,0.0,0.0,0.0,-0.0078844828531146,60.0,-3.788953065872192,-0.0,-6.856811296529487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915760,297.3538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2906188964844,0.0,0.0,9.41212274483405e-05,297.48663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2926940917969,0.0,0.0,9.911469533108176e-05,297.4900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2925109863281,0.0,0.0,7.320563599932939e-05,297.3851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2921142578125,0.0,0.0,9.911456436384468e-05,297.6188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2908630371094,0.0,0.0,0.000470154947834,291.2830810546875,294.1499938964844,285.372802734375,284.7276611328125,286.4603576660156,285.37774658203125,290.8807067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028979741036,6.202955482592642e-09,0.0010028918040916,-0.0153030203655362,0.0,0.0,0.0,-0.0078878868371248,60.0,-3.7905874252319336,-0.0,-6.857614209820896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915820,297.3523864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2894287109375,0.0,0.0,9.41248654271476e-05,297.4852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.29150390625,0.0,0.0,9.91185224847868e-05,297.4887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.29132080078125,0.0,0.0,7.320845907088369e-05,297.3842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2909240722656,0.0,0.0,9.911839151754977e-05,297.61773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2897033691406,0.0,0.0,0.0004701731377281,291.2814636230469,294.1499938964844,285.3681640625,284.7259216308594,286.4506530761719,285.37664794921875,290.8793334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029365075752,6.207454994466843e-09,0.0010029303375631,-0.0153148062527179,0.0,0.0,0.0,-0.007890117354691,60.0,-3.792613029479981,-0.0,-6.858140721988093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915880,297.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2882385253906,0.0,0.0,9.412588406121358e-05,297.4839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2903137207031,0.0,0.0,9.91195920505561e-05,297.48736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2901306152344,0.0,0.0,7.320925215026364e-05,297.3832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.28973388671875,0.0,0.0,9.911946835927664e-05,297.61669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2885131835937,0.0,0.0,0.0004701782308984,291.27984619140625,294.1499938964844,285.3628234863281,284.72369384765625,286.4410095214844,285.3748779296875,290.8779602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029471013695,6.2086922270054864e-09,0.0010029409313574,-0.0153180472552776,0.0,0.0,0.0,-0.0078907310962677,60.0,-3.795133352279663,-0.0,-6.858285672706188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915940,297.349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2870788574219,0.0,0.0,9.412639337824658e-05,297.4825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.28912353515625,0.0,0.0,9.912013047141954e-05,297.48602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2889404296875,0.0,0.0,7.320965232793242e-05,297.3822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2885437011719,0.0,0.0,9.911999950418247e-05,297.6156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2873229980469,0.0,0.0,0.0004701807629317,291.2782592773437,294.1499938964844,285.3567810058594,284.7209167480469,286.4313659667969,285.37286376953125,290.8765869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029523400589,6.209292635617203e-09,0.0010029460536316,-0.0153196202591061,0.0,0.0,0.0,-0.0078910291194915,60.0,-3.797815799713135,-0.0,-6.858355305894295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916000,297.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.285888671875,0.0,0.0,9.412346116732806e-05,297.4812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2879333496094,0.0,0.0,9.911703818943352e-05,297.48468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2877502441406,0.0,0.0,7.320736767724156e-05,297.3812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.287353515625,0.0,0.0,9.911690722219646e-05,297.6145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2861328125,0.0,0.0,0.0004701661237049,291.2766418457031,294.1499938964844,285.3500061035156,284.7176208496094,286.4217529296875,285.37042236328125,290.8752136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029207915067,6.205607139264657e-09,0.0010029145050793,-0.0153099652379751,0.0,0.0,0.0,-0.0078892018646001,60.0,-3.8008837699890137,-0.0,-6.857924716996422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916060,297.3469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2846984863281,0.0,0.0,9.411910286871716e-05,297.4798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2867126464844,0.0,0.0,9.911243978422136e-05,297.4833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2865295410156,0.0,0.0,7.320396980503574e-05,297.3802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2861633300781,0.0,0.0,9.911231609294192e-05,297.61358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2849426269531,0.0,0.0,0.0004701443249359,291.2750244140625,294.1499938964844,285.34283447265625,284.71405029296875,286.41217041015625,285.3673095703125,290.8738708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028739925473,6.2001359601993045e-09,0.0010028678225353,-0.0152956331148743,0.0,0.0,0.0,-0.0078864889219403,60.0,-3.804361581802368,-0.0,-6.857284517991502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916120,297.345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.28350830078125,0.0,0.0,9.411195787834004e-05,297.478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2855224609375,0.0,0.0,9.910491644404829e-05,297.48199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.28533935546875,0.0,0.0,7.31984109734185e-05,297.37921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.28497314453125,0.0,0.0,9.910478547681124e-05,297.612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.28375244140625,0.0,0.0,0.0004701086436398,291.2734069824219,294.1499938964844,285.3356018066406,284.7104797363281,286.4026184082031,285.36376953125,290.8724975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027977405115,6.191201773475541e-09,0.0010027914540842,-0.0152722299098968,0.0,0.0,0.0,-0.007882060483098,60.0,-3.8079566955566406,-0.0,-6.856240020169936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916180,297.344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2823181152344,0.0,0.0,9.410277561983094e-05,297.4771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2843017578125,0.0,0.0,9.909523942042142e-05,297.4806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2841491699219,0.0,0.0,7.319127325899899e-05,297.3781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.28375244140625,0.0,0.0,9.909511572914198e-05,297.6115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2825622558594,0.0,0.0,0.000470062776003,291.2718200683594,294.1499938964844,285.32830810546875,284.7068786621094,286.39306640625,285.3597717285156,290.8711242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026994859799,6.179729172828274e-09,0.0010026933159679,-0.0152421770617365,0.0,0.0,0.0,-0.0078763728961348,60.0,-3.811638832092285,-0.0,-6.85489851548482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916240,297.3432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2811279296875,0.0,0.0,9.409102494828404e-05,297.475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2831115722656,0.0,0.0,9.908287029247732e-05,297.4793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2829284667969,0.0,0.0,7.318213465623558e-05,297.3770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2825622558594,0.0,0.0,9.908273932524024e-05,297.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2813720703125,0.0,0.0,0.0004700041026808,291.27020263671875,294.1499938964844,285.3209533691406,284.7032775878906,286.383544921875,285.3553466796875,290.8697509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025741066783,6.165056909424038e-09,0.0010025679366663,-0.0152037413790822,0.0,0.0,0.0,-0.0078690992668271,60.0,-3.8152999877929688,-0.0,-6.853182554777959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916300,297.3421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2799072265625,0.0,0.0,9.407820471096784e-05,297.4745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2818908691406,0.0,0.0,9.90693661151454e-05,297.47802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2817077636719,0.0,0.0,7.317215931834653e-05,297.3760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2813415527344,0.0,0.0,9.906924242386594e-05,297.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2801818847656,0.0,0.0,0.0004699400742538,291.2685852050781,294.1499938964844,285.31353759765625,284.6996765136719,286.3740539550781,285.3506774902344,290.868408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024372022598,6.149055042925511e-09,0.0010024310322478,-0.0151618234813213,0.0,0.0,0.0,-0.0078611662611365,60.0,-3.818958044052124,-0.0,-6.851311695754704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
