time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11916360,297.3410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2787170410156,0.0,0.0,9.406287426827475e-05,297.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2806701660156,0.0,0.0,9.90532134892419e-05,297.4767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.280517578125,0.0,0.0,7.316023402381688e-05,297.3749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2801513671875,0.0,0.0,9.905308979796246e-05,297.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2789611816406,0.0,0.0,0.000469863472972,291.2669677734375,294.1499938964844,285.3060607910156,284.696044921875,286.36456298828125,285.345703125,290.8670349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022735223174,6.1299165743378126e-09,0.0010022673523053,-0.0151116885244846,0.0,0.0,0.0,-0.0078516788780689,60.0,-3.8225772380828857,-0.0,-6.84907490722253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916420,297.3400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2774963378906,0.0,0.0,9.40456666285172e-05,297.4718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.27947998046875,0.0,0.0,9.903508907882495e-05,297.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.279296875,0.0,0.0,7.314684626180679e-05,297.3738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2789306640625,0.0,0.0,9.903496538754553e-05,297.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2777709960937,0.0,0.0,0.0004697775002568,291.2653503417969,294.1499938964844,285.2985534667969,284.6924133300781,286.3551025390625,285.3404235839844,290.8656616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020898189395,6.108441308327883e-09,0.0010020837653428,-0.0150554319843649,0.0,0.0,0.0,-0.0078410329297184,60.0,-3.826155424118042,-0.0,-6.846565270279825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916480,297.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2763061523437,0.0,0.0,9.402613795828074e-05,297.47052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2782592773437,0.0,0.0,9.901452722260728e-05,297.47412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.278076171875,0.0,0.0,7.313166133826599e-05,297.3728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2777099609375,0.0,0.0,9.901440353132784e-05,297.60662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.27655029296875,0.0,0.0,0.000469679973321,291.2637634277344,294.1499938964844,285.2909545898437,284.6888122558594,286.3456726074219,285.3348693847656,290.8642883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018815519288,6.084083903346027e-09,0.001001875498332,-0.0149916261434555,0.0,0.0,0.0,-0.007828957401216,60.0,-3.829683780670166,-0.0,-6.84371883608037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916540,297.338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.27508544921875,0.0,0.0,9.400633280165492e-05,297.4692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.27703857421875,0.0,0.0,9.899366705212742e-05,297.47283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.27685546875,0.0,0.0,7.311625086003914e-05,297.3717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2764892578125,0.0,0.0,9.899354336084798e-05,297.6056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2753295898437,0.0,0.0,0.0004695810494013,291.2621459960937,294.1499938964844,285.2833251953125,284.6851501464844,286.33624267578125,285.32916259765625,290.8629455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001670374535,6.059376556066809e-09,0.0010016642045229,-0.0149269020184874,0.0,0.0,0.0,-0.0078167095780372,60.0,-3.833197832107544,-0.0,-6.840832611487714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916600,297.3372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2738952636719,0.0,0.0,9.398419206263496e-05,297.4678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2757873535156,0.0,0.0,9.897034760797396e-05,297.4715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.275634765625,0.0,0.0,7.309902866836637e-05,297.3707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2752685546875,0.0,0.0,9.897022391669452e-05,297.604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2741394042969,0.0,0.0,0.0004694704257417,291.2605285644531,294.1499938964844,285.2756652832031,284.6815185546875,286.32684326171875,285.32330322265625,290.861572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001434167847,6.031752874946505e-09,0.0010014281142503,-0.0148545391857624,0.0,0.0,0.0,-0.0078030158765614,60.0,-3.836677074432373,-0.0,-6.837606036924626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916660,297.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2726745605469,0.0,0.0,9.39604069571942e-05,297.4665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2745666503906,0.0,0.0,9.894529648590832e-05,297.4703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2744140625,0.0,0.0,7.30805259081535e-05,297.3697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2740478515625,0.0,0.0,9.894517279462887e-05,297.60382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2729187011719,0.0,0.0,0.0004693516239058,291.2589111328125,294.1499938964844,285.2679138183594,284.6778564453125,286.31744384765625,285.3172302246094,290.8601989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011803824454,6.0020872716393114e-09,0.0010011743288487,-0.0147768268361687,0.0,0.0,0.0,-0.007788308430463,60.0,-3.840118885040283,-0.0,-6.834142141087797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916720,297.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2714538574219,0.0,0.0,9.393514483235776e-05,297.4652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2733459472656,0.0,0.0,9.891869558487087e-05,297.46905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2731628417969,0.0,0.0,7.306088082259521e-05,297.3687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2728271484375,0.0,0.0,9.891857189359143e-05,297.6029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2716979980469,0.0,0.0,0.0004692254296969,291.25732421875,294.1499938964844,285.2601318359375,284.6742248535156,286.3080749511719,285.31103515625,290.8588256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009108809754,5.970583139003338e-09,0.001000904943794,-0.0146942986175417,0.0,0.0,0.0,-0.007772690616548,60.0,-3.843530178070069,-0.0,-6.830464371887501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916780,297.3348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2702331542969,0.0,0.0,9.390888590132818e-05,297.4639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2721252441406,0.0,0.0,9.889103966997936e-05,297.4678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2719421386719,0.0,0.0,7.30404572095722e-05,297.36773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2716064453125,0.0,0.0,9.889091597869992e-05,297.6020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2704772949219,0.0,0.0,0.000469094258733,291.2557067871094,294.1499938964844,285.2523193359375,284.6705627441406,286.2987060546875,285.3046569824219,290.85748291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006309021264,5.937834224312155e-09,0.001000624964945,-0.0146085079759359,0.0,0.0,0.0,-0.0077564558014273,60.0,-3.8469161987304688,-0.0,-6.826642362511849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916840,297.3341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2690124511719,0.0,0.0,9.388105536345392e-05,297.46270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2708740234375,0.0,0.0,9.886172483675182e-05,297.4665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2707214355469,0.0,0.0,7.301881123567e-05,297.36676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2703552246094,0.0,0.0,9.886160842143e-05,297.60113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2692565917969,0.0,0.0,0.0004689552588388,291.25408935546875,294.1499938964844,285.24444580078125,284.6668701171875,286.28936767578125,285.29815673828125,290.8561096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000334159471,5.903130428919212e-09,0.0010003282222896,-0.0145175959914922,0.0,0.0,0.0,-0.0077392514795064,60.0,-3.850275754928589,-0.0,-6.822592979460751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916900,297.3334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2677917480469,0.0,0.0,9.385240264236928e-05,297.46142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2696533203125,0.0,0.0,9.88315587164834e-05,297.4653625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2695007324219,0.0,0.0,7.299652497749776e-05,297.3658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2691345214844,0.0,0.0,9.88314423011616e-05,297.60028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2680358886719,0.0,0.0,0.0004688121553044,291.2524719238281,294.1499938964844,285.23651123046875,284.6632080078125,286.2800598144531,285.29156494140625,290.854736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000285692512,5.867405228343614e-09,0.0010000227484852,-0.0144240083172917,0.0,0.0,0.0,-0.0077215409837663,60.0,-3.8536181449890137,-0.0,-6.818426356858255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916960,297.332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2665710449219,0.0,0.0,9.382252756040545e-05,297.4601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2684326171875,0.0,0.0,9.880009019980208e-05,297.46417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.26824951171875,0.0,0.0,7.297328556887805e-05,297.3648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2679138183594,0.0,0.0,9.879997378448024e-05,297.59942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2668151855469,0.0,0.0,0.0004686629108618,291.2508850097656,294.1499938964844,285.2285461425781,284.6595458984375,286.2707214355469,285.28485107421875,290.8533630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997099405154,5.8301523608861325e-09,0.0009997041197493,-0.014326418749988,0.0,0.0,0.0,-0.0077030728571116,60.0,-3.8569416999816895,-0.0,-6.814082809114552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917020,297.3321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2653503417969,0.0,0.0,9.37916775001213e-05,297.4588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2671813964844,0.0,0.0,9.876759577309711e-05,297.46295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2670288085937,0.0,0.0,7.294928946066648e-05,297.3639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.26666259765625,0.0,0.0,9.87674793577753e-05,297.5986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2655639648437,0.0,0.0,0.0004685087769757,291.249267578125,294.1499938964844,285.22052001953125,284.6558532714844,286.2614440917969,285.2780456542969,290.8520202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993809508159,5.791678248101561e-09,0.0009993751300498,-0.014225629158318,0.0,0.0,0.0,-0.0076839998364448,60.0,-3.8602488040924072,-0.0,-6.809597863366434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917080,297.33160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2641296386719,0.0,0.0,9.375984518555924e-05,297.4576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.26593017578125,0.0,0.0,9.873407543636858e-05,297.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2657775878906,0.0,0.0,7.292452937690541e-05,297.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.26544189453125,0.0,0.0,9.873395902104676e-05,297.5977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.26434326171875,0.0,0.0,0.00046834978275,291.2476501464844,294.1499938964844,285.21246337890625,284.65216064453125,286.2521667480469,285.27117919921875,290.85064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990414837375,5.751987330882001e-09,0.0009990357793867,-0.014121651649475,0.0,0.0,0.0,-0.0076643233187496,60.0,-3.8635425567626953,-0.0,-6.804972940699372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917140,297.3310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.26287841796875,0.0,0.0,9.372737258672714e-05,297.4564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.26470947265625,0.0,0.0,9.869987843558192e-05,297.4606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2645263671875,0.0,0.0,7.289927452802658e-05,297.36212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2641906738281,0.0,0.0,9.869976929621772e-05,297.59698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2631225585937,0.0,0.0,0.0004681875871028,291.2460632324219,294.1499938964844,285.2043762207031,284.6484680175781,286.2428894042969,285.26422119140625,290.8492736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986953809857,5.71150593486891e-09,0.0009986896766349,-0.0140156019479036,0.0,0.0,0.0,-0.0076442551799118,60.0,-3.8668251037597656,-0.0,-6.800257779104868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917200,297.33056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2616577148437,0.0,0.0,9.369397594127804e-05,297.4551696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2634582519531,0.0,0.0,9.866470645647496e-05,297.4594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2633056640625,0.0,0.0,7.287329208338633e-05,297.3612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2629699707031,0.0,0.0,9.866459731711076e-05,297.59619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2618713378906,0.0,0.0,0.0004680207639466,291.24444580078125,294.1499938964844,285.1962280273437,284.644775390625,286.233642578125,285.2571716308594,290.847900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983392665162,5.66986191330443e-09,0.0009983335621654,-0.0139065068215131,0.0,0.0,0.0,-0.0076236105524003,60.0,-3.8701000213623047,-0.0,-6.795408324933305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917260,297.330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2604064941406,0.0,0.0,9.366023732582109e-05,297.4539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.26220703125,0.0,0.0,9.86291779554449e-05,297.4582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2620544433594,0.0,0.0,7.284704770427197e-05,297.3603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.26171875,0.0,0.0,9.862906154012308e-05,297.59539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2606506347656,0.0,0.0,0.0004678522236645,291.2428283691406,294.1499938964844,285.18804931640625,284.6410827636719,286.2243957519531,285.25006103515625,290.8465270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979794267565,5.627796895169013e-09,0.000997973838821,-0.0137963080778718,0.0,0.0,0.0,-0.0076027568429708,60.0,-3.873369455337525,-0.0,-6.790511974941182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917320,297.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2591857910156,0.0,0.0,9.362575656268746e-05,297.4527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2609558105469,0.0,0.0,9.859286365099253e-05,297.4571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.26080322265625,0.0,0.0,7.282022852450609e-05,297.3594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2604675292969,0.0,0.0,9.85927545116283e-05,297.5946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2593994140625,0.0,0.0,0.0004676799871958,291.2412414550781,294.1499938964844,285.1798400878906,284.6373596191406,286.2151794433594,285.242919921875,290.8451538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976119035854,5.584807283298687e-09,0.00099760631565,-0.0136836860328912,0.0,0.0,0.0,-0.0075814453884959,60.0,-3.8766374588012695,-0.0,-6.785509754081431e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917380,297.3292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2579345703125,0.0,0.0,9.35908974497579e-05,297.4515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2597045898437,0.0,0.0,9.855615644482896e-05,297.4560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2595520019531,0.0,0.0,7.279311830643564e-05,297.358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2592163085937,0.0,0.0,9.855604002950712e-05,297.5939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2581787109375,0.0,0.0,0.000467505888082,291.2396240234375,294.1499938964844,285.17156982421875,284.6336669921875,286.2059631347656,285.2357177734375,290.8437805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972401894629,5.5413496014011815e-09,0.0009972346015274,-0.0135698383674025,0.0,0.0,0.0,-0.0075599011033773,60.0,-3.8799033164978014,-0.0,-6.780454953059234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917440,297.3288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2567138671875,0.0,0.0,9.355560905532911e-05,297.4503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2584533691406,0.0,0.0,9.85189835773781e-05,297.45489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.25830078125,0.0,0.0,7.276566611835733e-05,297.3578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2579650878906,0.0,0.0,9.851887443801388e-05,297.5931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2569274902344,0.0,0.0,0.0004673295770771,291.238037109375,294.1499938964844,285.1632995605469,284.62994384765625,286.1967468261719,285.2284545898437,290.8424377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968638187274,5.497347466132396e-09,0.0009968583472073,-0.0134545629844069,0.0,0.0,0.0,-0.0075380872003734,60.0,-3.8831732273101807,-0.0,-6.775338334819025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917500,297.3284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2554626464844,0.0,0.0,9.352002962259576e-05,297.4491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2572021484375,0.0,0.0,9.848151967162266e-05,297.45379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2570495605469,0.0,0.0,7.273799565155059e-05,297.35699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2567138671875,0.0,0.0,9.848141053225844e-05,297.5924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.25567626953125,0.0,0.0,0.0004671518690884,291.2364196777344,294.1499938964844,285.15496826171875,284.626220703125,286.18756103515625,285.2211608886719,290.841064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964845376089,5.452995388566251e-09,0.0009964790660887,-0.0133383711799979,0.0,0.0,0.0,-0.0075161000713706,60.0,-3.886446237564087,-0.0,-6.770183347271086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917560,297.3280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.25421142578125,0.0,0.0,9.348420280730352e-05,297.44793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2559509277344,0.0,0.0,9.844379383139312e-05,297.45269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2557983398437,0.0,0.0,7.271012873388827e-05,297.356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2554626464844,0.0,0.0,9.844368469202892e-05,297.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.25445556640625,0.0,0.0,0.0004669729096349,291.2348022460937,294.1499938964844,285.1466064453125,284.6224975585937,286.1783752441406,285.2138061523437,290.8396911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996102578938,5.408332004464e-09,0.0009960971074178,-0.0132213626056909,0.0,0.0,0.0,-0.0074939583428204,60.0,-3.889728307723999,-0.0,-6.76499425367183e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917620,297.3277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.25299072265625,0.0,0.0,9.34482814045623e-05,297.4467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.25469970703125,0.0,0.0,9.840595885179936e-05,297.4515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2545471191406,0.0,0.0,7.26821890566498e-05,297.3554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.25421142578125,0.0,0.0,9.840584971243516e-05,297.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2532043457031,0.0,0.0,0.0004667934845201,291.23321533203125,294.1499938964844,285.1382141113281,284.6188049316406,286.169189453125,285.2064208984375,290.8383178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957195725291,5.363546495829041e-09,0.0009957142174243,-0.0131040336564183,0.0,0.0,0.0,-0.0074717560783028,60.0,-3.89301872253418,-0.0,-6.759793080846066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917680,297.32745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2517395019531,0.0,0.0,9.341230179416016e-05,297.4455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2534484863281,0.0,0.0,9.83680656645447e-05,297.45050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2532958984375,0.0,0.0,7.265420572366565e-05,297.3546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2529602050781,0.0,0.0,9.836795652518048e-05,297.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.251953125,0.0,0.0,0.0004666137392632,291.2315979003906,294.1499938964844,285.1297912597656,284.6150817871094,286.1600341796875,285.1990051269531,290.8369445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953358676284,5.318687268385247e-09,0.0009953306289389,-0.0129865109920501,0.0,0.0,0.0,-0.0074495179578661,60.0,-3.896324634552002,-0.0,-6.754584802592944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917740,297.3271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.25048828125,0.0,0.0,9.337627125205472e-05,297.4444274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.252197265625,0.0,0.0,9.833012154558674e-05,297.4494323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2520446777344,0.0,0.0,7.262617873493582e-05,297.35382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.251708984375,0.0,0.0,9.833001968218014e-05,297.5896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2507019042969,0.0,0.0,0.0004664337611757,291.2300109863281,294.1499938964844,285.1213073730469,284.611328125,286.15087890625,285.1915588378906,290.8355712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949518134817,5.273770753433382e-09,0.0009949464583769,-0.0128688374534249,0.0,0.0,0.0,-0.0074272505007684,60.0,-3.899641275405884,-0.0,-6.749372261083408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917800,297.3268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2492370605469,0.0,0.0,9.33404007810168e-05,297.4432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2509155273437,0.0,0.0,9.82923447736539e-05,297.4483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2507629394531,0.0,0.0,7.259827543748543e-05,297.3530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2504577636719,0.0,0.0,9.829223563428968e-05,297.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2494506835937,0.0,0.0,0.0004662545688915,291.2284240722656,294.1499938964844,285.1128234863281,284.60760498046875,286.1417236328125,285.18408203125,290.8341979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945692727342,5.2290460850201725e-09,0.0009945640340447,-0.0127516677603125,0.0,0.0,0.0,-0.0074050785042345,60.0,-3.9029791355133057,-0.0,-6.744183878026888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917860,297.3265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2479858398437,0.0,0.0,9.3304603069555e-05,297.4421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2496643066406,0.0,0.0,9.82546480372548e-05,297.4472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.24951171875,0.0,0.0,7.257043762365356e-05,297.352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.24920654296875,0.0,0.0,9.82545461738482e-05,297.5882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2481994628906,0.0,0.0,0.0004660757840611,291.226806640625,294.1499938964844,285.10430908203125,284.6038818359375,286.1325988769531,285.1765441894531,290.83282470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941876633092,5.1844262216604875e-09,0.0009941825410351,-0.0126347709447145,0.0,0.0,0.0,-0.0073829586617648,60.0,-3.906331777572632,-0.0,-6.739009705825083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917920,297.3263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2467346191406,0.0,0.0,9.326914005214348e-05,297.4409484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2484130859375,0.0,0.0,9.82173005468212e-05,297.4462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2482604980469,0.0,0.0,7.254284719238058e-05,297.3515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2479248046875,0.0,0.0,9.82171986834146e-05,297.5876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2469482421875,0.0,0.0,0.0004658986290451,291.2252197265625,294.1499938964844,285.09576416015625,284.60015869140625,286.1234741210937,285.16900634765625,290.8314514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938095463439,5.140210923570976e-09,0.0009938044240698,-0.0125189321115612,0.0,0.0,0.0,-0.0073610390536487,60.0,-3.909710645675659,-0.0,-6.733884561072045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917980,297.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2454833984375,0.0,0.0,9.323388803750277e-05,297.4398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.24713134765625,0.0,0.0,9.818017861107364e-05,297.4451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2469787597656,0.0,0.0,7.251543138409033e-05,297.3507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2466735839844,0.0,0.0,9.818006947170944e-05,297.58697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2456970214844,0.0,0.0,0.000465722521767,291.2236022949219,294.1499938964844,285.08721923828125,284.5964050292969,286.1143493652344,285.16143798828125,290.830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934336412698,5.0962616349181644e-09,0.0009934286354109,-0.0124037908390164,0.0,0.0,0.0,-0.0073392512276768,60.0,-3.913110494613648,-0.0,-6.728791390742117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918040,297.3258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2442321777344,0.0,0.0,9.319930541096257e-05,297.43865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2458801269531,0.0,0.0,9.814375516725704e-05,297.44415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2457275390625,0.0,0.0,7.24885321687907e-05,297.3500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.24542236328125,0.0,0.0,9.814365330385044e-05,297.5863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2444152832031,0.0,0.0,0.0004655497905332,291.2220153808594,294.1499938964844,285.07861328125,284.5926818847656,286.105224609375,285.1538391113281,290.82867431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930649539455,5.0531490103367105e-09,0.0009930599480867,-0.0122908418998122,0.0,0.0,0.0,-0.007317878305912,60.0,-3.916553497314453,-0.0,-6.723797696395195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918100,297.3255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2429504394531,0.0,0.0,9.316461364505813e-05,297.4375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2445983886719,0.0,0.0,9.81072153081186e-05,297.443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.24444580078125,0.0,0.0,7.246154564199969e-05,297.3493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.244140625,0.0,0.0,9.8107113444712e-05,297.585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2431640625,0.0,0.0,0.0004653764772228,291.2204284667969,294.1499938964844,285.07000732421875,284.5889587402344,286.0961303710937,285.1462097167969,290.8273010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926951024681,5.009895609475734e-09,0.0009926900966092,-0.0121775222942233,0.0,0.0,0.0,-0.0072964360006153,60.0,-3.919999122619629,-0.0,-6.718789791193558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918160,297.3252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.24169921875,0.0,0.0,9.313072223449126e-05,297.4364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.24334716796875,0.0,0.0,9.807153401197866e-05,297.44207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2431945800781,0.0,0.0,7.243519212352112e-05,297.3486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2428894042969,0.0,0.0,9.807143214857206e-05,297.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2419128417969,0.0,0.0,0.0004652072093449,291.2188415527344,294.1499938964844,285.0613708496094,284.585205078125,286.0870361328125,285.1385803222656,290.825927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923337493091,4.967651179299537e-09,0.0009923288598656,-0.0120668457821011,0.0,0.0,0.0,-0.0072754933498799,60.0,-3.9234795570373535,-0.0,-6.713899836086058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918220,297.32501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2404479980469,0.0,0.0,9.30973983486183e-05,297.4352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2420654296875,0.0,0.0,9.803643479244784e-05,297.4410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2419128417969,0.0,0.0,7.240926788654178e-05,297.3478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2416076660156,0.0,0.0,9.803633292904124e-05,297.5844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2406616210937,0.0,0.0,0.0004650407354347,291.2172241210937,294.1499938964844,285.0527038574219,284.5814819335937,286.07794189453125,285.13092041015625,290.8245544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919784497469,4.926103525093595e-09,0.0009919735603034,-0.0119579955935478,0.0,0.0,0.0,-0.007254896685481,60.0,-3.926995277404785,-0.0,-6.70909301447864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918280,297.32476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2391662597656,0.0,0.0,9.306486026616768e-05,297.43414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.24078369140625,0.0,0.0,9.800216503208504e-05,297.44000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2406311035156,0.0,0.0,7.238395483000204e-05,297.34716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2403564453125,0.0,0.0,9.800206316867845e-05,297.58380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2393798828125,0.0,0.0,0.0004648781905416,291.21563720703125,294.1499938964844,285.04400634765625,284.5777282714844,286.0688781738281,285.12322998046875,290.8231811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916315320879,4.885533755327742e-09,0.0009916266426444,-0.0118517056107521,0.0,0.0,0.0,-0.0072347843088209,60.0,-3.930553436279297,-0.0,-6.70440059025168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918340,297.3244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2379150390625,0.0,0.0,9.303272963734344e-05,297.4330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2395324707031,0.0,0.0,9.796833182917908e-05,297.43896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2393798828125,0.0,0.0,7.235896919155493e-05,297.346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.23907470703125,0.0,0.0,9.79682372417301e-05,297.58319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2381286621094,0.0,0.0,0.0004647177120205,291.21405029296875,294.1499938964844,285.0353088378906,284.5740051269531,286.0597839355469,285.1155090332031,290.8218078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009912889217957,4.845482237669785e-09,0.0009912841487675,-0.0117467734962701,0.0,0.0,0.0,-0.0072149289771914,60.0,-3.934140205383301,-0.0,-6.699769983242734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918400,297.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2366638183594,0.0,0.0,9.30017267819494e-05,297.431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2382507324219,0.0,0.0,9.793568460736424e-05,297.4379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.23809814453125,0.0,0.0,7.233485666802153e-05,297.345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.23779296875,0.0,0.0,9.793558274395764e-05,297.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2368469238281,0.0,0.0,0.0004645628505386,291.21246337890625,294.1499938964844,285.0265808105469,284.5702819824219,286.0507202148437,285.1077880859375,290.8204040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909583022817,4.806830489201275e-09,0.0009909535292536,-0.011645508930087,0.0,0.0,0.0,-0.00719576748088,60.0,-3.937779426574707,-0.0,-6.695302090520272e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918460,297.32391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2353820800781,0.0,0.0,9.297110955230892e-05,297.4307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2369689941406,0.0,0.0,9.790343756321818e-05,297.4369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.23681640625,0.0,0.0,7.23110351827927e-05,297.3450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2365417480469,0.0,0.0,9.790333569981158e-05,297.5819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.235595703125,0.0,0.0,0.0004644098808057,291.2108764648437,294.1499938964844,285.0178527832031,284.5665283203125,286.0416564941406,285.1000366210937,290.81903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009906318737193,4.768651251652045e-09,0.0009906271006911,-0.011545481160283,0.0,0.0,0.0,-0.0071768402121961,60.0,-3.941441774368286,-0.0,-6.690891041216673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918520,297.3236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.234130859375,0.0,0.0,9.29417583392933e-05,297.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2356872558594,0.0,0.0,9.787252201931552e-05,297.4358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.23553466796875,0.0,0.0,7.2288210503757e-05,297.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2352600097656,0.0,0.0,9.787242743186653e-05,297.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2343139648437,0.0,0.0,0.0004642632848117,291.2092590332031,294.1499938964844,285.00909423828125,284.56280517578125,286.0325927734375,285.0922546386719,290.8176574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990318832919,4.73205785667119e-09,0.0009903141763061,-0.0114496080204844,0.0,0.0,0.0,-0.0071586989797651,60.0,-3.9451589584350586,-0.0,-6.686664022481636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918580,297.32330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2328491210937,0.0,0.0,9.291304013459012e-05,297.42852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2344055175781,0.0,0.0,9.784228313947096e-05,297.43487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2342834472656,0.0,0.0,7.226586603792384e-05,297.3435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2339782714844,0.0,0.0,9.784218127606437e-05,297.58074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2330627441406,0.0,0.0,0.0004641198320314,291.2076721191406,294.1499938964844,285.0003356933594,284.55908203125,286.0235595703125,285.0844421386719,290.8162536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900126606225,4.696251831859399e-09,0.0009900080040097,-0.0113557986915111,0.0,0.0,0.0,-0.0071409489028155,60.0,-3.948909759521485,-0.0,-6.682529374302248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918640,297.32293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2315673828125,0.0,0.0,9.28857407416217e-05,297.4273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2331237792969,0.0,0.0,9.781352855497973e-05,297.433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2330017089844,0.0,0.0,7.224463479360566e-05,297.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2326965332031,0.0,0.0,9.781343396753071e-05,297.58013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2317810058594,0.0,0.0,0.0004639834514819,291.2060852050781,294.1499938964844,284.9915466308594,284.5553283691406,286.0144958496094,285.0766296386719,290.8148803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989721622318,4.662215946638071e-09,0.0009897168492898,-0.0112666245549917,0.0,0.0,0.0,-0.0071240756660699,60.0,-3.9527230262756334,-0.0,-6.678600783516232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918700,297.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2303161621094,0.0,0.0,9.285896521760152e-05,297.4263000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2318420410156,0.0,0.0,9.778533421922476e-05,297.43280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2317199707031,0.0,0.0,7.222381100291386e-05,297.3420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2314147949219,0.0,0.0,9.778523963177577e-05,297.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2304992675781,0.0,0.0,0.0004638497193809,291.2044982910156,294.1499938964844,284.9827575683594,284.5516052246094,286.0054626464844,285.0687866210937,290.8135070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894361719489,4.628833316644432e-09,0.000989431515336,-0.011179163120687,0.0,0.0,0.0,-0.0071075265295803,60.0,-3.956566572189331,-0.0,-6.67474822080294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918760,297.3222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2290344238281,0.0,0.0,9.283359395340084e-05,297.4251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2305603027344,0.0,0.0,9.775861690286548e-05,297.4317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2304382324219,0.0,0.0,7.22040786058642e-05,297.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2301330566406,0.0,0.0,9.775851503945888e-05,297.57891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2292175292969,0.0,0.0,0.0004637229721993,291.2029113769531,294.1499938964844,284.97393798828125,284.5478820800781,285.9964294433594,285.0609436035156,290.8121032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891655063256,4.597196401334713e-09,0.0009891609661281,-0.0110962744802236,0.0,0.0,0.0,-0.0070918425917625,60.0,-3.960464000701904,-0.0,-6.67109816276934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
