time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11918820,297.3218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2277526855469,0.0,0.0,9.280938684241846e-05,297.4240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2292785644531,0.0,0.0,9.773312194738536e-05,297.4307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2291564941406,0.0,0.0,7.218524842755869e-05,297.3406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2288513183594,0.0,0.0,9.77330273599364e-05,297.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2279663085937,0.0,0.0,0.0004636020748876,291.2013244628906,294.1499938964844,284.9651184082031,284.5441589355469,285.9873962402344,285.0530700683594,290.81072998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889074135571,4.5670147663656735e-09,0.0009889028733596,-0.0110171996057033,0.0,0.0,0.0,-0.00707688042894,60.0,-3.9644157886505127,-0.0,-6.667617213906851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918880,297.3213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2264709472656,0.0,0.0,9.278667130274698e-05,297.42291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2279968261719,0.0,0.0,9.770919859874994e-05,297.4297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2278747558594,0.0,0.0,7.216757512651384e-05,297.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2275695800781,0.0,0.0,9.770910401130096e-05,297.57769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2266845703125,0.0,0.0,0.0004634885990526,291.1997375488281,294.1499938964844,284.956298828125,284.5404357910156,285.9783630371094,285.045166015625,290.809326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886651532724,4.538685871580128e-09,0.0009886606130748,-0.0109429778531193,0.0,0.0,0.0,-0.0070628365501761,60.0,-3.9684321880340576,-0.0,-6.664350138407826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918940,297.3209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2252197265625,0.0,0.0,9.276473429054022e-05,297.4217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2267150878906,0.0,0.0,9.76860974333249e-05,297.4286804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2265625,0.0,0.0,7.215051300590858e-05,297.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2262878417969,0.0,0.0,9.768600284587592e-05,297.5770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.22540283203125,0.0,0.0,0.0004633790231309,291.1981506347656,294.1499938964844,284.94744873046875,284.5367126464844,285.9693298339844,285.0372314453125,290.8079528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884311584755,4.511333528967043e-09,0.0009884267346933,-0.0108713144436478,0.0,0.0,0.0,-0.0070492764934897,60.0,-3.972491502761841,-0.0,-6.66119746028926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919000,297.3204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.22393798828125,0.0,0.0,9.274463081965224e-05,297.420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2254333496094,0.0,0.0,9.766492439666764e-05,297.4276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.22528076171875,0.0,0.0,7.21348769729957e-05,297.3383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2250061035156,0.0,0.0,9.766482980921865e-05,297.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.22412109375,0.0,0.0,0.000463278585812,291.1965637207031,294.1499938964844,284.9385986328125,284.5329895019531,285.9602966308594,285.0292663574219,290.8065490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882167214527,4.486261140357328e-09,0.0009882121812552,-0.0108056245371699,0.0,0.0,0.0,-0.0070368465967476,60.0,-3.976621389389038,-0.0,-6.658307682982922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919060,297.3199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.22265625,0.0,0.0,9.27254804992117e-05,297.41949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.22412109375,0.0,0.0,9.76447481662035e-05,297.42657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2239990234375,0.0,0.0,7.211998308775946e-05,297.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2237243652344,0.0,0.0,9.764466085471212e-05,297.57586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.22283935546875,0.0,0.0,0.0004631829215213,291.1949768066406,294.1499938964844,284.92974853515625,284.529296875,285.9512939453125,285.02130126953125,290.80517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880125289782,4.462374469937913e-09,0.0009880079887807,-0.0107430405914783,0.0,0.0,0.0,-0.0070250052958726,60.0,-3.9807963371276855,-0.0,-6.655555040424589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919120,297.3193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.22137451171875,0.0,0.0,9.2708294687327e-05,297.4183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.22283935546875,0.0,0.0,9.762665285961702e-05,297.425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.22271728515625,0.0,0.0,7.210661715362221e-05,297.3367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2224426269531,0.0,0.0,9.762656554812564e-05,297.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2215576171875,0.0,0.0,0.0004630970943253,291.1933898925781,294.1499938964844,284.9208984375,284.52557373046875,285.9422607421875,285.0132751464844,290.80377197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987829058431,4.4409413924029195e-09,0.0009878246346488,-0.0106868864968419,0.0,0.0,0.0,-0.0070143798366189,60.0,-3.985048532485962,-0.0,-6.653085904417821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919180,297.3187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2200927734375,0.0,0.0,9.269205474993214e-05,297.4172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2215576171875,0.0,0.0,9.76095543592237e-05,297.4244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2214050292969,0.0,0.0,7.209398609120399e-05,297.3359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2211303710937,0.0,0.0,9.760945977177472e-05,297.5745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.22027587890625,0.0,0.0,0.0004630159819498,291.1918334960937,294.1499938964844,284.9120483398437,284.5218811035156,285.9332580566406,285.0052490234375,290.8023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876559488475,4.420688703987707e-09,0.0009876515250653,-0.0106338234618306,0.0,0.0,0.0,-0.0070043397136032,60.0,-3.989346981048584,-0.0,-6.650752482073585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919240,297.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21881103515625,0.0,0.0,9.26779248402454e-05,297.4160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2202453613281,0.0,0.0,9.759466774994507e-05,297.42340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2201232910156,0.0,0.0,7.208299211924896e-05,297.33514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2198486328125,0.0,0.0,9.75945804384537e-05,297.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.218994140625,0.0,0.0,0.0004629453760571,291.19024658203125,294.1499938964844,284.9031677246094,284.5181884765625,285.9242553710937,284.9971618652344,290.8009948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875050745904,4.4030588064458714e-09,0.0009875006508082,-0.0105876326560974,0.0,0.0,0.0,-0.0069955992512404,60.0,-3.993724822998047,-0.0,-6.64872246147752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919300,297.3175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2174987792969,0.0,0.0,9.266495180781932e-05,297.4148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2189636230469,0.0,0.0,9.758100350154564e-05,297.4223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2188415527344,0.0,0.0,7.207290036603808e-05,297.3343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.21856689453125,0.0,0.0,9.758091619005428e-05,297.57330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2176818847656,0.0,0.0,0.0004628805909305,291.18865966796875,294.1499938964844,284.8943176269531,284.51446533203125,285.9152526855469,284.98907470703125,290.7995910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873667731881,4.386872198836045e-09,0.0009873623494058,-0.0105452230200171,0.0,0.0,0.0,-0.0069875754415988,60.0,-3.998157024383545,-0.0,-6.646857997338884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919360,297.3168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2162170410156,0.0,0.0,9.26539141801186e-05,297.4137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2176818847656,0.0,0.0,9.756937652127816e-05,297.4212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.217529296875,0.0,0.0,7.206431473605335e-05,297.3334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2172546386719,0.0,0.0,9.75692892097868e-05,297.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2164001464844,0.0,0.0,0.0004628254391718,291.18707275390625,294.1499938964844,284.88543701171875,284.51080322265625,285.90625,284.98095703125,290.7981872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872489608824,4.373093887011237e-09,0.0009872445371001,-0.0105091240257024,0.0,0.0,0.0,-0.0069807446561753,60.0,-4.00266170501709,-0.0,-6.645272065952669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919420,297.3160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2149353027344,0.0,0.0,9.264463005820288e-05,297.4125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.21636962890625,0.0,0.0,9.755959763424472e-05,297.4201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2162475585937,0.0,0.0,7.205708971014246e-05,297.3326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2159729003906,0.0,0.0,9.755951032275334e-05,297.5719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2151184082031,0.0,0.0,0.0004627790476661,291.1854858398437,294.1499938964844,284.8765869140625,284.5071105957031,285.8972473144531,284.9727783203125,290.7968139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871497750282,4.361504046812571e-09,0.0009871454676613,-0.0104787573218345,0.0,0.0,0.0,-0.0069749988615512,60.0,-4.007239818572998,-0.0,-6.64393766669491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919480,297.31524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2136535644531,0.0,0.0,9.263754327548668e-05,297.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2150573730469,0.0,0.0,9.755213977769016e-05,297.41900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2149353027344,0.0,0.0,7.205158181022853e-05,297.3317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.21466064453125,0.0,0.0,9.75520451902412e-05,297.5713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2138366699219,0.0,0.0,0.0004627436574082,291.18389892578125,294.1499938964844,284.8677062988281,284.50341796875,285.88824462890625,284.964599609375,290.79541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987074105069,4.352654681127888e-09,0.0009870696812868,-0.0104555711150169,0.0,0.0,0.0,-0.0069706118665635,60.0,-4.011905670166016,-0.0,-6.64291874841183e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919540,297.3143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2123413085937,0.0,0.0,9.26316060940735e-05,297.4101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2137756347656,0.0,0.0,9.754588245414196e-05,297.4179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2136535644531,0.0,0.0,7.204696157714352e-05,297.3308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.21337890625,0.0,0.0,9.75457951426506e-05,297.5706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2125244140625,0.0,0.0,0.000462714000605,291.1823425292969,294.1499938964844,284.8588562011719,284.499755859375,285.8792419433594,284.95635986328125,290.79400634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870105423033,4.345234394520503e-09,0.0009870062349364,-0.0104361297562718,0.0,0.0,0.0,-0.0069669331423938,60.0,-4.016629219055176,-0.0,-6.642064676043449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919600,297.3135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2110595703125,0.0,0.0,9.262910316465424e-05,297.4089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.21246337890625,0.0,0.0,9.754324855748564e-05,297.4167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2123413085937,0.0,0.0,7.204501162050292e-05,297.3299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2120666503906,0.0,0.0,9.754316124599428e-05,297.5699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.21124267578125,0.0,0.0,0.0004627015150617,291.1807556152344,294.1499938964844,284.8500061035156,284.4960632324219,285.8702392578125,284.9480895996094,290.7926025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869836503639,4.342096460163702e-09,0.000986979342997,-0.0104279089719057,0.0,0.0,0.0,-0.0069653769023716,60.0,-4.021467208862305,-0.0,-6.64170372033368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919660,297.3125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.20977783203125,0.0,0.0,9.262850653612986e-05,297.40777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2111511230469,0.0,0.0,9.75426155491732e-05,297.4156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2110290527344,0.0,0.0,7.204455323517323e-05,297.3290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2107849121094,0.0,0.0,9.754252823768184e-05,297.5692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2099304199219,0.0,0.0,0.000462698546471,291.1791687011719,294.1499938964844,284.84112548828125,284.492431640625,285.8612365722656,284.93975830078125,290.79119873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869771311059,4.3413321826335505e-09,0.000986972823739,-0.0104259066283702,0.0,0.0,0.0,-0.006964998319745,60.0,-4.026386737823486,-0.0,-6.641615613034446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919720,297.3114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2084655761719,0.0,0.0,9.263563697459176e-05,297.40655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2098693847656,0.0,0.0,9.755012433743104e-05,297.4144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2097473144531,0.0,0.0,7.205009751487523e-05,297.3280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.20947265625,0.0,0.0,9.755003702593969e-05,297.56854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2086486816406,0.0,0.0,0.0004627341404557,291.1775817871094,294.1499938964844,284.83221435546875,284.48883056640625,285.85223388671875,284.931396484375,290.789794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870528010651,4.350191762370059e-09,0.0009870483772829,-0.0104491198435425,0.0,0.0,0.0,-0.0069693899713456,60.0,-4.031507015228272,-0.0,-6.642635241860263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919780,297.310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2071838378906,0.0,0.0,9.26481225178577e-05,297.4053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.20855712890625,0.0,0.0,9.756327199283989e-05,297.41326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2084350585937,0.0,0.0,7.205980364233255e-05,297.3270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2081604003906,0.0,0.0,9.75631846813485e-05,297.5678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.20733642578125,0.0,0.0,0.0004627965390682,291.176025390625,294.1499938964844,284.8232421875,284.4852905273437,285.8432312011719,284.92291259765625,290.78839111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871857473626,4.365728223376664e-09,0.0009871814399957,-0.0104898251593112,0.0,0.0,0.0,-0.006977092474699,60.0,-4.03690767288208,-0.0,-6.64442367792617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919840,297.3089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.20587158203125,0.0,0.0,9.266753477277234e-05,297.4040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2072448730469,0.0,0.0,9.758371015777811e-05,297.4120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2071228027344,0.0,0.0,7.207490125438198e-05,297.32598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2068786621094,0.0,0.0,9.758362284628674e-05,297.56707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2060546875,0.0,0.0,0.0004628935130313,291.1744384765625,294.1499938964844,284.8142395019531,284.4817810058594,285.834228515625,284.91436767578125,290.7869873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873922681435,4.3898915613738154e-09,0.0009873878443613,-0.0105531346052885,0.0,0.0,0.0,-0.0069890706799924,60.0,-4.042604446411133,-0.0,-6.647206163279408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919900,297.3075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2045593261719,0.0,0.0,9.269128349842504e-05,297.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2059326171875,0.0,0.0,9.760871762409806e-05,297.41082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.205810546875,0.0,0.0,7.20933749107644e-05,297.3248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.20556640625,0.0,0.0,9.760863031260668e-05,297.5663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2047424316406,0.0,0.0,0.0004630121402442,291.1728515625,294.1499938964844,284.8052062988281,284.4783020019531,285.8252258300781,284.9057006835937,290.7855834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876452386379,4.419458576876423e-09,0.0009876408148556,-0.0106306010857224,0.0,0.0,0.0,-0.0070037287659943,60.0,-4.04853105545044,-0.0,-6.650611084069169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919960,297.30596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2032775878906,0.0,0.0,9.27213768591173e-05,297.40142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2046203613281,0.0,0.0,9.764040441950784e-05,297.4095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2044982910156,0.0,0.0,7.211678166640922e-05,297.3236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2042541503906,0.0,0.0,9.764031710801646e-05,297.5655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.20343017578125,0.0,0.0,0.0004631624615285,291.1712646484375,294.1499938964844,284.7961120605469,284.4748840332031,285.81622314453125,284.8969116210937,290.7841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879656136035,4.456931268492781e-09,0.0009879611898213,-0.0107287801802158,0.0,0.0,0.0,-0.0070223053917288,60.0,-4.054744720458984,-0.0,-6.654927631188913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920020,297.3042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.20196533203125,0.0,0.0,9.275686170440169e-05,297.40008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20330810546875,0.0,0.0,9.767776646185666e-05,297.4082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.20318603515625,0.0,0.0,7.214437209768221e-05,297.322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20294189453125,0.0,0.0,9.767768642632292e-05,297.564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2021484375,0.0,0.0,0.000463339703856,291.1697082519531,294.1499938964844,284.7869873046875,284.4714660644531,285.8072204589844,284.8880310058594,290.78277587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883434977382,4.501118144872862e-09,0.0009883389575406,-0.0108445500954985,0.0,0.0,0.0,-0.0070442105643451,60.0,-4.061232089996338,-0.0,-6.660020090976104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920080,297.30230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2006530761719,0.0,0.0,9.279943333240226e-05,297.3987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2019958496094,0.0,0.0,9.772259363671763e-05,297.4068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2018737792969,0.0,0.0,7.217748498078436e-05,297.3211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2016296386719,0.0,0.0,9.772251360118388e-05,297.5638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2008361816406,0.0,0.0,0.0004635523655451,291.1681213378906,294.1499938964844,284.77783203125,284.46807861328125,285.7981872558594,284.8789367675781,290.7813415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887968190014,4.554137067458441e-09,0.0009887922788038,-0.0109834596514701,0.0,0.0,0.0,-0.0070704938843846,60.0,-4.068079471588135,-0.0,-6.666132179589114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920140,297.30029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1993408203125,0.0,0.0,9.284396946895868e-05,297.3973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.20068359375,0.0,0.0,9.776949445949867e-05,297.405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2005615234375,0.0,0.0,7.221212581498548e-05,297.31988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2003173828125,0.0,0.0,9.77694071480073e-05,297.5629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.19952392578125,0.0,0.0,0.0004637748061213,291.1665344238281,294.1499938964844,284.76861572265625,284.4647216796875,285.7891845703125,284.8697814941406,290.7799377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892712114378,4.609602033411875e-09,0.000989266554825,-0.0111287776380777,0.0,0.0,0.0,-0.0070979907177388,60.0,-4.075064659118652,-0.0,-6.672529195839162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920200,297.298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1980285644531,0.0,0.0,9.289532317779958e-05,297.3958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1993713378906,0.0,0.0,9.782356937648728e-05,297.4040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1992492675781,0.0,0.0,7.225206354632974e-05,297.3184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990051269531,0.0,0.0,9.782348934095352e-05,297.5620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982116699219,0.0,0.0,0.0004640313563868,291.1649475097656,294.1499938964844,284.7593688964844,284.4613952636719,285.7801513671875,284.8604736328125,290.7785339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898182470351,4.673566866841838e-09,0.0009898134740069,-0.0112963644787669,0.0,0.0,0.0,-0.0071297003887593,60.0,-4.082329273223877,-0.0,-6.679911024320975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920260,297.2957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1967163085937,0.0,0.0,9.295122436014935e-05,297.3944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1980285644531,0.0,0.0,9.788243187358604e-05,297.40264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19793701171875,0.0,0.0,7.22955446690321e-05,297.3170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976623535156,0.0,0.0,9.788235183805229e-05,297.56109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968994140625,0.0,0.0,0.0004643105785362,291.16339111328125,294.1499938964844,284.7500915527344,284.45806884765625,285.7711181640625,284.8510131835937,290.7771301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904135949909,4.743192505429761e-09,0.000990408938378,-0.0114787817001342,0.0,0.0,0.0,-0.0071642166003584,60.0,-4.089860439300537,-0.0,-6.687950104833362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920320,297.2933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954040527344,0.0,0.0,9.301299724029376e-05,297.3929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1967163085937,0.0,0.0,9.794748621061444e-05,297.4011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.19659423828125,0.0,0.0,7.234358781715855e-05,297.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19635009765625,0.0,0.0,9.794739889912309e-05,297.56011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1955871582031,0.0,0.0,0.0004646191664505,291.16180419921875,294.1499938964844,284.7407531738281,284.4547424316406,285.7620544433594,284.8414001464844,290.77569580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910715743899,4.820134957839173e-09,0.0009910666849464,-0.0116803674027323,0.0,0.0,0.0,-0.0072023598477244,60.0,-4.0976762771606445,-0.0,-6.696839705000458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920380,297.2906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.194091796875,0.0,0.0,9.30784153752029e-05,297.3913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954040527344,0.0,0.0,9.801636770134792e-05,297.39959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1952819824219,0.0,0.0,7.239446858875453e-05,297.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1950378417969,0.0,0.0,9.801628766581416e-05,297.55908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1942443847656,0.0,0.0,0.0004649459151551,291.16021728515625,294.1499938964844,284.7313842773437,284.4514465332031,285.7530212402344,284.8316345214844,290.7742919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917684365063,4.9016160019732524e-09,0.0009917635470628,-0.0118938405066728,0.0,0.0,0.0,-0.0072427541017532,60.0,-4.105712413787842,-0.0,-6.7062607911339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920440,297.2879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927795410156,0.0,0.0,9.315012721344829e-05,297.38983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1940612792969,0.0,0.0,9.809187758946793e-05,297.3980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1939392089844,0.0,0.0,7.245023880386725e-05,297.3124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1936950683594,0.0,0.0,9.809179755393416e-05,297.5580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.19293212890625,0.0,0.0,0.0004653041251003,291.1586303710937,294.1499938964844,284.72198486328125,284.4481811523437,285.74395751953125,284.8217163085937,290.7728576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925322374328,4.9909387733748645e-09,0.000992527231574,-0.0121278576552867,0.0,0.0,0.0,-0.0072870342992246,60.0,-4.113998889923096,-0.0,-6.716595635225532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920500,297.2850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1914367675781,0.0,0.0,9.322449477622284e-05,297.38824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927490234375,0.0,0.0,9.817018872126936e-05,297.3964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.192626953125,0.0,0.0,7.250808266690001e-05,297.31072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1923828125,0.0,0.0,9.81701086857356e-05,297.55694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916198730469,0.0,0.0,0.0004656756063923,291.15704345703125,294.1499938964844,284.7125244140625,284.44488525390625,285.73486328125,284.8116455078125,290.7714538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933244436979,5.083573118014328e-09,0.000993319437839,-0.0123705500736832,0.0,0.0,0.0,-0.0073329578153789,60.0,-4.122539043426514,-0.0,-6.727321988364565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920560,297.2820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.19012451171875,0.0,0.0,9.330445755040272e-05,297.3865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19140625,0.0,0.0,9.825439337873831e-05,297.3947448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1912841796875,0.0,0.0,7.257027755258605e-05,297.3090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1910400390625,0.0,0.0,9.825431334320456e-05,297.5558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1902770996094,0.0,0.0,0.0004660750564653,291.15545654296875,294.1499938964844,284.7030334472656,284.44158935546875,285.7257995605469,284.8014221191406,290.77001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994176371023,5.183180551426858e-09,0.0009941711323335,-0.012631507590413,0.0,0.0,0.0,-0.0073823374696075,60.0,-4.131325721740723,-0.0,-6.738865465649725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920620,297.2788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1888122558594,0.0,0.0,9.338875679532066e-05,297.38494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1900634765625,0.0,0.0,9.834316733758897e-05,297.3930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.18994140625,0.0,0.0,7.263584120664746e-05,297.3072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897277832031,0.0,0.0,9.83430873020552e-05,297.5546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.18896484375,0.0,0.0,0.0004664961597882,291.15386962890625,294.1499938964844,284.6935119628906,284.4383239746094,285.7166748046875,284.7910461425781,290.76861572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950743988156,5.288193438701683e-09,0.0009950690437108,-0.0129066240042448,0.0,0.0,0.0,-0.0074343970045447,60.0,-4.140345096588135,-0.0,-6.751045589226123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920680,297.2755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1874694824219,0.0,0.0,9.347897866973652e-05,297.3832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.188720703125,0.0,0.0,9.843816951615736e-05,297.3912658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1886291503906,0.0,0.0,7.270601054187864e-05,297.30548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1883850097656,0.0,0.0,9.843809675658122e-05,297.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1876220703125,0.0,0.0,0.0004669468326028,291.1522827148437,294.1499938964844,284.6839599609375,284.4350280761719,285.70758056640625,284.78045654296875,290.7671813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960355237126,5.4005804273060676e-09,0.0009960300521925,-0.013201056048274,0.0,0.0,0.0,-0.0074901115149259,60.0,-4.149685382843018,-0.0,-6.764093996025623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920740,297.2720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1861267089844,0.0,0.0,9.357013186672702e-05,297.3814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1873779296875,0.0,0.0,9.853416122496128e-05,297.38946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1872863769531,0.0,0.0,7.277690747287124e-05,297.3036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1870422363281,0.0,0.0,9.853408118942752e-05,297.5521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1863098144531,0.0,0.0,0.0004674021329265,291.15069580078125,294.1499938964844,284.6743469238281,284.4317321777344,285.6984558105469,284.7698059082031,290.7657470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970064274966,5.514126044658951e-09,0.0009970009559765,-0.0134985204786062,0.0,0.0,0.0,-0.0075464006513357,60.0,-4.15911340713501,-0.0,-6.777289485171424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920800,297.26861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.184814453125,0.0,0.0,9.366700396640226e-05,297.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18603515625,0.0,0.0,9.863617015071212e-05,297.3876342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1859436035156,0.0,0.0,7.285225728992373e-05,297.3017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1856994628906,0.0,0.0,9.863609011517838e-05,297.5509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1849670410156,0.0,0.0,0.0004678860423155,291.14910888671875,294.1499938964844,284.6647033691406,284.42840576171875,285.6893005371094,284.759033203125,290.7643127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980383329093,5.634803734722027e-09,0.0009980327449738,-0.01381466537714,0.0,0.0,0.0,-0.0076062255539,60.0,-4.168754577636719,-0.0,-6.791327678001835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920860,297.26495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1834716796875,0.0,0.0,9.376799425808711e-05,297.3778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1846923828125,0.0,0.0,9.874250827124342e-05,297.3857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1846008300781,0.0,0.0,7.293080125236884e-05,297.2998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1843566894531,0.0,0.0,9.874243551166728e-05,297.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1836242675781,0.0,0.0,0.0004683904990088,291.14752197265625,294.1499938964844,284.655029296875,284.4250793457031,285.6801452636719,284.74810791015625,290.76287841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991143597289,5.760603549731513e-09,0.0009991086553782,-0.0141442231833934,0.0,0.0,0.0,-0.0076685906387865,60.0,-4.178684711456299,-0.0,-6.805976937585001e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920920,297.2611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.18212890625,0.0,0.0,9.387440513819456e-05,297.3760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.183349609375,0.0,0.0,9.885456529445946e-05,297.3838195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1832275390625,0.0,0.0,7.301356527023017e-05,297.2979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1830139160156,0.0,0.0,9.885449253488332e-05,297.5482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1822814941406,0.0,0.0,0.0004689220513682,291.1459350585937,294.1499938964844,284.64532470703125,284.4217529296875,285.6709899902344,284.73699951171875,290.7614440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002481285482,5.8931659552285964e-09,0.0010002421913668,-0.0144914928823709,0.0,0.0,0.0,-0.0077343075536191,60.0,-4.18892765045166,-0.0,-6.821431242087783e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920980,297.25732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1807861328125,0.0,0.0,9.398105612490326e-05,297.3741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1820068359375,0.0,0.0,9.896686970023438e-05,297.3818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.181884765625,0.0,0.0,7.309651118703187e-05,297.2960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1816711425781,0.0,0.0,9.896679694065824e-05,297.5468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1809387207031,0.0,0.0,0.0004694547969847,291.14434814453125,294.1499938964844,284.63555908203125,284.4183654785156,285.66180419921875,284.725830078125,290.7600402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013842256739,6.026020571425761e-09,0.0010013781720772,-0.0148395244032144,0.0,0.0,0.0,-0.007800169289112,60.0,-4.199223041534424,-0.0,-6.83693670566754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921040,297.25341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.179443359375,0.0,0.0,9.40929094213061e-05,297.3722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1806335449219,0.0,0.0,9.90846601780504e-05,297.3798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1805419921875,0.0,0.0,7.318350981222466e-05,297.2940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1802978515625,0.0,0.0,9.908458014251664e-05,297.5454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1795959472656,0.0,0.0,0.0004700135323219,291.14276123046875,294.1499938964844,284.6257629394531,284.4149780273437,285.652587890625,284.7145690917969,290.7585754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025758529081,6.165361998711205e-09,0.0010025696828961,-0.0152045423164963,0.0,0.0,0.0,-0.0078692464157938,60.0,-4.209737777709961,-0.0,-6.853218792457484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921100,297.2493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1780700683594,0.0,0.0,9.4207760412246e-05,297.3702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1792907714844,0.0,0.0,9.920560842147096e-05,297.3778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791687011719,0.0,0.0,7.327283674385399e-05,297.29205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.178955078125,0.0,0.0,9.92055283859372e-05,297.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1782531738281,0.0,0.0,0.0004705872561316,291.1411437988281,294.1499938964844,284.6159362792969,284.4115600585937,285.64337158203125,284.7032165527344,290.75714111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037994943559,6.308441768965167e-09,0.0010037930915132,-0.0155793465673923,0.0,0.0,0.0,-0.0079401778057217,60.0,-4.220457553863525,-0.0,-6.869957047683783e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921160,297.24530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1767272949219,0.0,0.0,9.432595106773078e-05,297.3682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17791748046875,0.0,0.0,9.933006367646158e-05,297.3757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1778259277344,0.0,0.0,7.336476119235158e-05,297.2900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1776123046875,0.0,0.0,9.932998364092782e-05,297.5425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1768798828125,0.0,0.0,0.0004711776273325,291.1395568847656,294.1499938964844,284.6060791015625,284.4081115722656,285.6341552734375,284.6917419433594,290.7557067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050585260614,6.455672885152808e-09,0.0010050521232187,-0.0159650184214115,0.0,0.0,0.0,-0.0080131664872169,60.0,-4.23137092590332,-0.0,-6.887202630423418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921220,297.2411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1753845214844,0.0,0.0,9.444705210626124e-05,297.36627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17657470703125,0.0,0.0,9.945758938556536e-05,297.3736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17645263671875,0.0,0.0,7.34589557396248e-05,297.2880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1762390136719,0.0,0.0,9.94575093500316e-05,297.5409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.175537109375,0.0,0.0,0.0004717825504485,291.1379699707031,294.1499938964844,284.5961608886719,284.4046325683594,285.6249084472656,284.6802062988281,290.7542724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063487570732,6.606539759701491e-09,0.0010063421213999,-0.0163602083921432,0.0,0.0,0.0,-0.008087957277894,60.0,-4.242466926574707,-0.0,-6.904896565629316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
