time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11921280,297.2369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17401123046875,0.0,0.0,9.457128180656582e-05,297.3642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1752014160156,0.0,0.0,9.958840382751076e-05,297.3715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.17510986328125,0.0,0.0,7.355557318078354e-05,297.2859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.17486572265625,0.0,0.0,9.958833106793465e-05,297.5394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1741638183594,0.0,0.0,0.0004724031023215,291.1363525390625,294.1499938964844,284.5862121582031,284.4010925292969,285.6156311035156,284.6686096191406,290.7528381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076721664518,6.7612959675500414e-09,0.0010076654143631,-0.0167655777186155,0.0,0.0,0.0,-0.0081646768376231,60.0,-4.253759860992432,-0.0,-6.923070117181851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921340,297.232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17266845703125,0.0,0.0,9.46971049415879e-05,297.3621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.173828125,0.0,0.0,9.972089901566504e-05,297.36932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1737365722656,0.0,0.0,7.365343481069431e-05,297.2839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.17352294921875,0.0,0.0,9.972082625608893e-05,297.5378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1728210449219,0.0,0.0,0.000473031628644,291.134765625,294.1499938964844,284.57623291015625,284.39752197265625,285.6063232421875,284.6569519042969,290.7513732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090126888826,6.918046580040027e-09,0.0010090058203786,-0.0171761605888605,0.0,0.0,0.0,-0.0082423845306038,60.0,-4.265178680419922,-0.0,-6.941502306290205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921400,297.2283630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1712951660156,0.0,0.0,9.482567838858812e-05,297.36004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1724548339844,0.0,0.0,9.985629003494978e-05,297.3671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.17236328125,0.0,0.0,7.375343557214364e-05,297.28192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1721496582031,0.0,0.0,9.985621727537364e-05,297.5362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.17144775390625,0.0,0.0,0.0004736738628707,291.1331481933594,294.1499938964844,284.56622314453125,284.3939208984375,285.5970153808594,284.6452331542969,290.7499389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103823151439,7.078215347178228e-09,0.0010103753302246,-0.0175956916064023,0.0,0.0,0.0,-0.0083217862993478,60.0,-4.276762008666992,-0.0,-6.960361531582748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921460,297.2239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.169921875,0.0,0.0,9.49559616856277e-05,297.3579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.17108154296875,0.0,0.0,9.999348549172282e-05,297.3648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1709899902344,0.0,0.0,7.385476783383638e-05,297.2799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1707763671875,0.0,0.0,9.999341273214668e-05,297.5346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1700744628906,0.0,0.0,0.0004743246536236,291.1315612792969,294.1499938964844,284.5561828613281,284.3902893066406,285.58770751953125,284.63348388671875,290.7484741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117704514414,7.240519295237391e-09,0.0010117632336914,-0.0180208031088113,0.0,0.0,0.0,-0.0084022479131817,60.0,-4.288475513458252,-0.0,-6.979498579084975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921520,297.2196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1685485839844,0.0,0.0,9.508827497484162e-05,297.35577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1697082519531,0.0,0.0,0.000100132812804,297.3626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.16961669921875,0.0,0.0,7.395767897833139e-05,297.27789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1694030761719,0.0,0.0,0.0001001327400445,297.5330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.168701171875,0.0,0.0,0.0004749855725094,291.12994384765625,294.1499938964844,284.5461120605469,284.3865661621094,285.5783386230469,284.6217041015625,290.7470397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131801245734,7.405354107703488e-09,0.0010131726739928,-0.0184525363147258,0.0,0.0,0.0,-0.0084839640185236,60.0,-4.30035400390625,-0.0,-6.99896105516018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921580,297.2152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.16717529296875,0.0,0.0,9.522137406747788e-05,297.3536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1683349609375,0.0,0.0,0.0001002729768515,297.3603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1682434082031,0.0,0.0,7.406120130326599e-05,297.27587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16802978515625,0.0,0.0,0.0001002729040919,297.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1673278808594,0.0,0.0,0.0004756504495162,291.1283264160156,294.1499938964844,284.5359802246094,284.3828125,285.5689697265625,284.6098937988281,290.7455749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145981796085,7.571167692788094e-09,0.0010145906126126,-0.0188868194818496,0.0,0.0,0.0,-0.0085661644116044,60.0,-4.312298774719238,-0.0,-7.018565639782538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921640,297.2108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1658020019531,0.0,0.0,9.535569552099332e-05,297.3514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1669616699219,0.0,0.0,0.0001004144214675,297.3580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1668395996094,0.0,0.0,7.416566950269043e-05,297.2738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1666259765625,0.0,0.0,0.000100414348708,297.5297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1659545898437,0.0,0.0,0.0004763214092236,291.126708984375,294.1499938964844,284.5258178710937,284.3789978027344,285.5596008300781,284.5980834960937,290.7441101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160291567444,7.738504947951697e-09,0.0010160213569179,-0.0193250868469476,0.0,0.0,0.0,-0.0086491201072931,60.0,-4.324361801147461,-0.0,-7.038378413426474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921700,297.2064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1644287109375,0.0,0.0,9.54908027779311e-05,297.3492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1655578613281,0.0,0.0,0.0001005566955427,297.355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1654663085937,0.0,0.0,7.427074888255447e-05,297.2719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1652526855469,0.0,0.0,0.0001005566227831,297.528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1645812988281,0.0,0.0,0.000476996297948,291.1251220703125,294.1499938964844,284.515625,284.3751220703125,285.5501708984375,284.58624267578125,290.7426452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174686321988,7.906817423020131e-09,0.0010174607159569,-0.0197658948600292,0.0,0.0,0.0,-0.0087325610220432,60.0,-4.336503028869629,-0.0,-7.058335427245765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921760,297.2020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1630554199219,0.0,0.0,9.56261355895549e-05,297.34698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1641845703125,0.0,0.0,0.0001006992024485,297.3533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640625,0.0,0.0,7.437601016135886e-05,297.2699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1638488769531,0.0,0.0,0.000100699129689,297.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1632080078125,0.0,0.0,0.000477672292618,291.1235046386719,294.1499938964844,284.5054016113281,284.3711853027344,285.5407409667969,284.57440185546875,290.7411804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189104359596,8.075411450647607e-09,0.0010189022868871,-0.0202074293047189,0.0,0.0,0.0,-0.0088161397725343,60.0,-4.348719120025635,-0.0,-7.078353547740336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921820,297.1976623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1616516113281,0.0,0.0,9.576135198585688e-05,297.3447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.16278076171875,0.0,0.0,0.0001008415929391,297.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1626892089844,0.0,0.0,7.448118412867188e-05,297.2680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1624755859375,0.0,0.0,0.0001008415274554,297.5246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.16180419921875,0.0,0.0,0.0004783477634191,291.12188720703125,294.1499938964844,284.4951477050781,284.3671875,285.53131103515625,284.5625915527344,290.7397155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203510755673,8.24387136333371e-09,0.0010203428100794,-0.0206485986709594,0.0,0.0,0.0,-0.0088996523991227,60.0,-4.360991477966309,-0.0,-7.098383747461412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921880,297.1933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1602783203125,0.0,0.0,9.589563705958426e-05,297.3424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.161376953125,0.0,0.0,0.0001009830011753,297.3486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1612854003906,0.0,0.0,7.458562322426587e-05,297.2661437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1610717773437,0.0,0.0,0.0001009829284157,297.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1604309082031,0.0,0.0,0.0004790185485035,291.1202697753906,294.1499938964844,284.4848327636719,284.3631286621094,285.5218200683594,284.55078125,290.7382507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217817034572,8.411161545041068e-09,0.001021773321554,-0.0210866946727037,0.0,0.0,0.0,-0.0089825857430696,60.0,-4.373293876647949,-0.0,-7.11830310251571e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921940,297.18902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15887451171875,0.0,0.0,9.602977661415936e-05,297.3402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600036621094,0.0,0.0,0.0001011242566164,297.34625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1598815917969,0.0,0.0,7.468995318049565e-05,297.2642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1596984863281,0.0,0.0,0.0001011241838568,297.5212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1590270996094,0.0,0.0,0.0004796886059921,291.11865234375,294.1499938964844,284.4745178222656,284.3589782714844,285.5123291015625,284.5389709472656,290.7367858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232108179479,8.578274091064486e-09,0.0010232023196294,-0.0215243138372898,0.0,0.0,0.0,-0.0090654306113719,60.0,-4.385623455047607,-0.0,-7.138229562997368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922000,297.18475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1575012207031,0.0,0.0,9.61616970016621e-05,297.3379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1585998535156,0.0,0.0,0.0001012631764751,297.3438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1584777832031,0.0,0.0,7.479255873477086e-05,297.2624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1582946777344,0.0,0.0,0.0001012631037156,297.5195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1576232910156,0.0,0.0,0.0004803475749213,291.1170349121094,294.1499938964844,284.4641418457031,284.3547668457031,285.5028381347656,284.5271911621094,290.7353210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246164165437,8.742620849488958e-09,0.0010246076853945,-0.0219546779990196,0.0,0.0,0.0,-0.0091469045728445,60.0,-4.39793586730957,-0.0,-7.157852621730856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922060,297.1805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1560974121094,0.0,0.0,9.629247506381944e-05,297.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571960449219,0.0,0.0,0.0001014008812489,297.3414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1570739746094,0.0,0.0,7.489426934625953e-05,297.2606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1568908691406,0.0,0.0,0.0001014008157653,297.5178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1562194824219,0.0,0.0,0.0004810008103959,291.1153869628906,294.1499938964844,284.4537353515625,284.3504638671875,285.4932861328125,284.5154113769531,290.7338562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260095587,8.905536752479293e-09,0.0010260007111355,-0.0223812852054834,0.0,0.0,0.0,-0.0092276688665151,60.0,-4.410240650177002,-0.0,-7.177332150831718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922120,297.1763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546936035156,0.0,0.0,9.64198334258981e-05,297.3334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1557922363281,0.0,0.0,0.0001015349989756,297.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1556701660156,0.0,0.0,7.499333150917664e-05,297.25885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1554870605469,0.0,0.0,0.0001015349262161,297.5161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.15484619140625,0.0,0.0,0.0004816369910258,291.11376953125,294.1499938964844,284.4433288574219,284.3460693359375,285.4837341308594,284.503662109375,290.7323608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273666121065,9.064201833552944e-09,0.0010273575317114,-0.0227967482060194,0.0,0.0,0.0,-0.009306326508522,60.0,-4.42247486114502,-0.0,-7.196328510872263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922180,297.1723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532897949219,0.0,0.0,9.654547466197982e-05,297.3311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.15435791015625,0.0,0.0,0.0001016673049889,297.3367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542663574219,0.0,0.0,7.509104761993513e-05,297.2571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1540832519531,0.0,0.0,0.0001016672395053,297.51446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534423828125,0.0,0.0,0.0004822646151296,291.1121520996094,294.1499938964844,284.432861328125,284.34161376953125,285.47418212890625,284.491943359375,290.7308959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287050390616,9.220728180991957e-09,0.0010286958422511,-0.0232065990567207,0.0,0.0,0.0,-0.0093839224427938,60.0,-4.434665679931641,-0.0,-7.215093233980951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922240,297.1683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1518859863281,0.0,0.0,9.6666524768807e-05,297.3288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529541015625,0.0,0.0,0.0001017947724903,297.3343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1528625488281,0.0,0.0,7.518519851146266e-05,297.2554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.15264892578125,0.0,0.0,0.0001017946997308,297.51275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1520080566406,0.0,0.0,0.0004828692763112,291.11053466796875,294.1499938964844,284.42236328125,284.3370666503906,285.4645690917969,284.48028564453125,290.7294006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010299948044121,9.371524889445482e-09,0.0010299854911863,-0.0236014369875192,0.0,0.0,0.0,-0.0094586797058582,60.0,-4.446740627288818,-0.0,-7.23319431017444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922300,297.16436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1504821777344,0.0,0.0,9.678446076577528e-05,297.3265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.15155029296875,0.0,0.0,0.0001019189658109,297.3319396972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514587402344,0.0,0.0,7.527692650910467e-05,297.2537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512451171875,0.0,0.0,0.0001019188930513,297.5110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1506042480469,0.0,0.0,0.0004834583960473,291.10888671875,294.1499938964844,284.41180419921875,284.3324279785156,285.4549560546875,284.4686279296875,290.7279052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312511585652,9.518449139989116e-09,0.0010312416125088,-0.0239861253648996,0.0,0.0,0.0,-0.0095315156504511,60.0,-4.458712577819824,-0.0,-7.250852007700814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922360,297.1605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490783691406,0.0,0.0,9.68972672126256e-05,297.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1501159667969,0.0,0.0,0.0001020377530949,297.32958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1500244140625,0.0,0.0,7.536466000601649e-05,297.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498413085937,0.0,0.0,0.0001020376803353,297.5093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492004394531,0.0,0.0,0.0004840218753088,291.1072692871094,294.1499938964844,284.4012451171875,284.32769775390625,285.4453430175781,284.4570007324219,290.7264099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324530303478,9.658980282267748e-09,0.0010324433678761,-0.0243540648370981,0.0,0.0,0.0,-0.0096011832356452,60.0,-4.4705305099487305,-0.0,-7.26776221426917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922420,297.15679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14764404296875,0.0,0.0,9.700482041807844e-05,297.3221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487121582031,0.0,0.0,0.0001021510106511,297.3272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14862060546875,0.0,0.0,7.544831896666437e-05,297.25054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484069824219,0.0,0.0,0.0001021509451675,297.5077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1477966308594,0.0,0.0,0.000484559132019,291.1056213378906,294.1499938964844,284.3906555175781,284.3228759765625,285.4356689453125,284.4454040527344,290.72491455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335989063605,9.792974431377388e-09,0.0010335891274735,-0.0247048772871494,0.0,0.0,0.0,-0.0096676088869571,60.0,-4.482169628143311,-0.0,-7.283903613597431e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922480,297.1531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.146240234375,0.0,0.0,9.710497397463767e-05,297.31988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14727783203125,0.0,0.0,0.0001022564756567,297.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1471862792969,0.0,0.0,7.552621536888182e-05,297.2490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470031738281,0.0,0.0,0.0001022564101731,297.5061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463623046875,0.0,0.0,0.0004850594268646,291.10400390625,294.1499938964844,284.3800354003906,284.3179626464844,285.4259948730469,284.4338684082031,290.7234191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346659692004,9.917739518527924e-09,0.001034656073898,-0.0250315237790346,0.0,0.0,0.0,-0.0097294608131051,60.0,-4.493546962738037,-0.0,-7.298949356027151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922540,297.149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448059082031,0.0,0.0,9.720173693494873e-05,297.3176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1458435058594,0.0,0.0,0.0001023583754431,297.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.145751953125,0.0,0.0,7.560147059848532e-05,297.2474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.14556884765625,0.0,0.0,0.0001023583026835,297.5045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449584960937,0.0,0.0,0.0004855427832808,291.10235595703125,294.1499938964844,284.3693542480469,284.3129272460937,285.41632080078125,284.42236328125,290.721923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356968268752,1.0038283981828044e-08,0.0010356868151575,-0.0253471098840236,0.0,0.0,0.0,-0.0097892209887504,60.0,-4.504772663116455,-0.0,-7.313501271255518e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922600,297.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434020996094,0.0,0.0,9.728971781441942e-05,297.3154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444396972656,0.0,0.0,0.0001024510129354,297.32037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14434814453125,0.0,0.0,7.566990097984672e-05,297.2460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441345214844,0.0,0.0,0.0001024509474518,297.5028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435241699219,0.0,0.0,0.0004859822511207,291.1007385253906,294.1499938964844,284.3586730957031,284.30780029296875,285.4066162109375,284.410888671875,290.7204284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366343194618,1.01478834224622e-08,0.0010366241913288,-0.0256340354681015,0.0,0.0,0.0,-0.0098435543477535,60.0,-4.515746593475342,-0.0,-7.326743656221879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922660,297.1429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419677734375,0.0,0.0,9.737008804222568e-05,297.31329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430053710937,0.0,0.0,0.0001025356541504,297.3181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429138183594,0.0,0.0,7.573240873171017e-05,297.24462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427307128906,0.0,0.0,0.0001025355886667,297.5013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1421203613281,0.0,0.0,0.0004863837384618,291.0990905761719,294.1499938964844,284.3479309082031,284.30255126953125,285.3968811035156,284.3994445800781,290.71893310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010374904377385,1.0248007775714996e-08,0.0010374801931902,-0.0258961506187915,0.0,0.0,0.0,-0.0098931891843676,60.0,-4.526373386383057,-0.0,-7.338852014981968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922720,297.139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405639648437,0.0,0.0,9.743822738528252e-05,297.3111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415710449219,0.0,0.0,0.0001026074023684,297.3159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1414794921875,0.0,0.0,7.578540680697188e-05,297.2432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14129638671875,0.0,0.0,0.0001026073368848,297.49981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14068603515625,0.0,0.0,0.000486724107759,291.09747314453125,294.1499938964844,284.3371887207031,284.29718017578125,285.3871459960937,284.3880615234375,290.7174072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382164036855,1.0332886546393638e-08,0.0010382060427218,-0.0261183511465787,0.0,0.0,0.0,-0.0099352682009339,60.0,-4.536514759063721,-0.0,-7.349125041855586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922780,297.1368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1391296386719,0.0,0.0,9.750437311595306e-05,297.3090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.14013671875,0.0,0.0,0.0001026770551106,297.31378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400451660156,0.0,0.0,7.583684782730415e-05,297.241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1398620605469,0.0,0.0,0.000102676989627,297.498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1392517089844,0.0,0.0,0.0004870544944424,291.0958251953125,294.1499938964844,284.3263854980469,284.2917175292969,285.3773803710937,284.3766784667969,290.7159118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389214148744,1.041527841749712e-08,0.0010389110539108,-0.0263340361416339,0.0,0.0,0.0,-0.0099761150777339,60.0,-4.546541690826416,-0.0,-7.359103193493868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922840,297.13397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376953125,0.0,0.0,9.755732753546908e-05,297.3069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1387023925781,0.0,0.0,0.0001027328180498,297.3116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1386108398437,0.0,0.0,7.587803702335805e-05,297.2406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.138427734375,0.0,0.0,0.0001027327525662,297.4967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1378173828125,0.0,0.0,0.0004873190191574,291.0941772460937,294.1499938964844,284.3155822753906,284.2861328125,285.3676147460937,284.3653564453125,290.7143859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394850978627,1.048123809965773e-08,0.0010394746204838,-0.0265067033469676,0.0,0.0,0.0,-0.0100088128820061,60.0,-4.556155681610107,-0.0,-7.367096799271168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922900,297.1312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1362609863281,0.0,0.0,9.76008377620019e-05,297.304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13726806640625,0.0,0.0,0.0001027786347549,297.3096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371765136719,0.0,0.0,7.591188477817923e-05,297.2393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1369934082031,0.0,0.0,0.0001027785765472,297.4953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1363830566406,0.0,0.0,0.0004875363956671,291.0925598144531,294.1499938964844,284.3047180175781,284.2804260253906,285.3578186035156,284.35406494140625,290.7128601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399486636742,1.053543918771993e-08,0.0010399381862953,-0.02664858661592,0.0,0.0,0.0,-0.0100356824696064,60.0,-4.565307140350342,-0.0,-7.373667898491476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922960,297.1287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.13482666015625,0.0,0.0,9.763264824869113e-05,297.30291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1358337402344,0.0,0.0,0.0001028121332637,297.3075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357421875,0.0,0.0,7.593662303406745e-05,297.2381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.13555908203125,0.0,0.0,0.0001028120677801,297.4939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.13494873046875,0.0,0.0,0.0004876952734775,291.0909118652344,294.1499938964844,284.2938232421875,284.27459716796875,285.3480224609375,284.3428039550781,290.7113342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010402875486761,1.0575054609773817e-08,0.0010402769548818,-0.0267522875219583,0.0,0.0,0.0,-0.0100553212687373,60.0,-4.573993682861328,-0.0,-7.378473299013423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923020,297.1263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1333923339844,0.0,0.0,9.765296999830753e-05,297.30096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1343994140625,0.0,0.0,0.0001028335318551,297.3056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1343078613281,0.0,0.0,7.595242641400546e-05,297.23699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1341247558594,0.0,0.0,0.0001028334663715,297.4925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1335144042969,0.0,0.0,0.0004877967876382,291.0892944335937,294.1499938964844,284.2829284667969,284.2686462402344,285.33819580078125,284.33160400390625,290.7098083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405039647594,1.0600355260237393e-08,0.0010404933709651,-0.0268185175955295,0.0,0.0,0.0,-0.0100678652524948,60.0,-4.582193374633789,-0.0,-7.381542843631905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923080,297.124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1319580078125,0.0,0.0,9.765550203155726e-05,297.299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1329345703125,0.0,0.0,0.0001028361875796,297.3037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1328430175781,0.0,0.0,7.595439092256129e-05,297.2358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1326599121094,0.0,0.0,0.000102836129372,297.4912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.132080078125,0.0,0.0,0.0004878094187006,291.087646484375,294.1499938964844,284.27197265625,284.2625732421875,285.328369140625,284.3204345703125,290.7082824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405308566987,1.0603486089166836e-08,0.0010405202629044,-0.026826711371541,0.0,0.0,0.0,-0.0100694168359041,60.0,-4.589633464813232,-0.0,-7.381922273452801e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923140,297.1222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1305236816406,0.0,0.0,9.765502181835473e-05,297.2972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1315002441406,0.0,0.0,0.0001028356855385,297.3019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.13140869140625,0.0,0.0,7.595401984872296e-05,297.2347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1312255859375,0.0,0.0,0.0001028356200549,297.4898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1306457519531,0.0,0.0,0.0004878070030827,291.08599853515625,294.1499938964844,284.2610168457031,284.25634765625,285.31854248046875,284.3092956542969,290.7067565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405262000858,1.0602871469700403e-08,0.0010405156062915,-0.0268251039087772,0.0,0.0,0.0,-0.0100691150873899,60.0,-4.596848964691162,-0.0,-7.381847666465546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923200,297.1203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.12908935546875,0.0,0.0,9.763819980435072e-05,297.29541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13006591796875,0.0,0.0,0.0001028179685818,297.3001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1299743652344,0.0,0.0,7.594093040097505e-05,297.23370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1297912597656,0.0,0.0,0.0001028179030981,297.4886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12921142578125,0.0,0.0,0.0004877229803241,291.0843811035156,294.1499938964844,284.25,284.25,285.3087158203125,284.2981872558594,290.7052001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403463384136,1.0581891807248668e-08,0.0010403357446193,-0.0267701856791973,0.0,0.0,0.0,-0.010058713145554,60.0,-4.603524684906006,-0.0,-7.379302502386055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923260,297.1187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1276550292969,0.0,0.0,9.761240653460844e-05,297.2936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1286315917969,0.0,0.0,0.000102790807432,297.2984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1285400390625,0.0,0.0,7.592087058583274e-05,297.232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1283569335937,0.0,0.0,0.0001027907419484,297.4874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1277770996094,0.0,0.0,0.0004875941376667,291.0827331542969,294.1499938964844,284.2379455566406,284.2379455566406,285.298828125,284.2869567871094,290.70367431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010400713654235,1.0549737083920265e-08,0.0010400608880445,-0.0266860146075487,0.0,0.0,0.0,-0.0100427726283669,60.0,-4.609941959381104,-0.0,-7.375402333309466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923320,297.11724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.126220703125,0.0,0.0,9.758113446878268e-05,297.2919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1271667480469,0.0,0.0,0.0001027578764478,297.2968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1271057128906,0.0,0.0,7.589654705952853e-05,297.2316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1269226074219,0.0,0.0,0.0001027578109642,297.4862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1263427734375,0.0,0.0,0.0004874379374086,291.08111572265625,294.1499938964844,284.223876953125,284.223876953125,285.2889404296875,284.27520751953125,290.7021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397383011877,1.0510761150328564e-08,0.0010397277073934,-0.0265839863568544,0.0,0.0,0.0,-0.0100234514102339,60.0,-4.61690616607666,-0.0,-7.37067580303119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923380,297.11590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1247863769531,0.0,0.0,9.75471339188516e-05,297.29034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.125732421875,0.0,0.0,0.0001027220641844,297.2952575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1256408691406,0.0,0.0,7.587009895360097e-05,297.2306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.12548828125,0.0,0.0,0.0001027220059768,297.4851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1249084472656,0.0,0.0,0.0004872680874541,291.0794677734375,294.1499938964844,284.2078552246094,284.2078552246094,285.27899169921875,284.2627258300781,290.7005920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393756674602,1.0468374611605212e-08,0.0010393651900812,-0.0264730285853147,0.0,0.0,0.0,-0.0100024379789829,60.0,-4.624558448791504,-0.0,-7.365537157966173e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923440,297.1146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12335205078125,0.0,0.0,9.750866593094544e-05,297.2887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1242980957031,0.0,0.0,0.0001026815589284,297.29376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12420654296875,0.0,0.0,7.584018021589145e-05,297.2295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1240234375,0.0,0.0,0.0001026814934448,297.4841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1234741210937,0.0,0.0,0.0004870759439654,291.0778503417969,294.1499938964844,284.18994140625,284.18994140625,285.2689819335937,284.24920654296875,290.69903564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389657691121,1.0420429852331381e-08,0.0010389554081484,-0.0263475216925144,0.0,0.0,0.0,-0.0099786706268787,60.0,-4.633306503295898,-0.0,-7.359727050015864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923500,297.1134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1219177246094,0.0,0.0,9.746725845616312e-05,297.2872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.12286376953125,0.0,0.0,0.0001026379541144,297.2923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1227722167969,0.0,0.0,7.580797682749107e-05,297.2284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1225891113281,0.0,0.0,0.0001026378959068,297.483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1220397949219,0.0,0.0,0.0004868691321462,291.07623291015625,294.1499938964844,284.1702575683594,284.1702575683594,285.2588806152344,284.23468017578125,290.6974792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038524438627,1.0368826686146804e-08,0.0010385140776634,-0.0262124352157115,0.0,0.0,0.0,-0.0099530881270766,60.0,-4.642989158630371,-0.0,-7.353476405569381e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923560,297.1123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1204833984375,0.0,0.0,9.742240217747168e-05,297.2857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12139892578125,0.0,0.0,0.0001025907113216,297.2909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1213073730469,0.0,0.0,7.577308133477345e-05,297.22735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12115478515625,0.0,0.0,0.000102590653114,297.4822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.12060546875,0.0,0.0,0.0004866450326517,291.0745849609375,294.1499938964844,284.1488647460937,284.1488647460937,285.2486572265625,284.2189636230469,290.6959228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380463209003,1.0312912301913002e-08,0.0010380359599366,-0.0260660611093044,0.0,0.0,0.0,-0.0099253691732883,60.0,-4.653748512268066,-0.0,-7.346707064925796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923620,297.1112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1190490722656,0.0,0.0,9.737451182445513e-05,297.2843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1199645996094,0.0,0.0,0.0001025402816594,297.2895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.119873046875,0.0,0.0,7.573584298370406e-05,297.2261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1197204589844,0.0,0.0,0.0001025402234517,297.4812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1191711425781,0.0,0.0,0.0004864058282691,291.0729675292969,294.1499938964844,284.12579345703125,284.12579345703125,285.23834228515625,284.2020263671875,290.6943664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010375359561294,1.0253232929358091e-08,0.0010375257115811,-0.0259098298847675,0.0,0.0,0.0,-0.0098957838490605,60.0,-4.665551662445068,-0.0,-7.339484398016793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923680,297.1102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1176147460937,0.0,0.0,9.732259786687791e-05,297.28289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1185302734375,0.0,0.0,0.0001024856173899,297.28826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1184387207031,0.0,0.0,7.569546141894534e-05,297.2248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1182556152344,0.0,0.0,0.0001024855591822,297.4804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1177062988281,0.0,0.0,0.0004861465131398,291.07135009765625,294.1499938964844,284.1011962890625,284.1011962890625,285.2278137207031,284.1830139160156,290.6928100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369826341047,1.0188535348731877e-08,0.0010369725059717,-0.0257404595613479,0.0,0.0,0.0,-0.0098637109622359,60.0,-4.678826808929443,-0.0,-7.331658480325133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
