time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11923740,297.1092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1161804199219,0.0,0.0,9.727045835461468e-05,297.281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1170654296875,0.0,0.0,0.0001024307130137,297.2869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.11700439453125,0.0,0.0,7.565490523120388e-05,297.2236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1168212890625,0.0,0.0,0.0001024306475301,297.47955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11627197265625,0.0,0.0,0.000485886062961,291.0697021484375,294.1499938964844,284.0750732421875,284.0750732421875,285.2172241210937,284.1636047363281,290.6912536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010364269837737,1.0123555327368194e-08,0.0010364168556407,-0.0255703441798686,0.0,0.0,0.0,-0.0098314974457025,60.0,-4.6923604011535645,-0.0,-7.323803430381305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923800,297.1083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1147155761719,0.0,0.0,9.72146008280106e-05,297.28009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156311035156,0.0,0.0,0.0001023718868964,297.2856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.11553955078125,0.0,0.0,7.56114604882896e-05,297.22222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1153869628906,0.0,0.0,0.0001023718286887,297.47869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1148376464844,0.0,0.0,0.0004856070445384,291.0680847167969,294.1499938964844,284.04754638671875,284.04754638671875,285.2065124511719,284.14306640625,290.6896667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358318686485,1.0053942567367358e-08,0.0010358218569308,-0.0253881029784679,0.0,0.0,0.0,-0.0097969882190227,60.0,-4.706825256347656,-0.0,-7.315392025475377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923860,297.107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11328125,0.0,0.0,9.715652413433418e-05,297.2787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1141967773437,0.0,0.0,0.0001023107251967,297.284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1141052246094,0.0,0.0,7.556628406746313e-05,297.22076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11395263671875,0.0,0.0,0.000102310666989,297.4778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1134033203125,0.0,0.0,0.0004853169084526,291.06646728515625,294.1499938964844,284.0187072753906,284.0187072753906,285.19561767578125,284.1209716796875,290.6881103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352126555517,9.981558690697057e-09,0.001035202643834,-0.0251986011862754,0.0,0.0,0.0,-0.0097611034289002,60.0,-4.722360610961914,-0.0,-7.306651639282792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923920,297.1065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1118469238281,0.0,0.0,9.709550067782402e-05,297.27734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1127319335937,0.0,0.0,0.0001022464566631,297.2831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1126708984375,0.0,0.0,7.551882299594581e-05,297.2192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.11248779296875,0.0,0.0,0.0001022463984554,297.4770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1119689941406,0.0,0.0,0.0004850121040362,291.0648498535156,294.1499938964844,283.98858642578125,283.98858642578125,285.1844482421875,284.09698486328125,290.6865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034562359564,9.905509301688651e-09,0.0010345524642616,-0.0249995030462741,0.0,0.0,0.0,-0.0097234034910798,60.0,-4.739068984985352,-0.0,-7.297473558764977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923980,297.10565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11041259765625,0.0,0.0,9.70341861830093e-05,297.2759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1112976074219,0.0,0.0,0.0001021818898152,297.2819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1112365722656,0.0,0.0,7.547113636974245e-05,297.2176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1110534667969,0.0,0.0,0.0001021818316075,297.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.11053466796875,0.0,0.0,0.0004847058153245,291.063232421875,294.1499938964844,283.957275390625,283.957275390625,285.1732177734375,284.072509765625,290.6849365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010339089203625,9.829099312241853e-09,0.0010338990250602,-0.0247994568198919,0.0,0.0,0.0,-0.0096855238080024,60.0,-4.756031036376953,-0.0,-7.288258530024906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924040,297.10479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1089782714844,0.0,0.0,9.697009954834356e-05,297.2746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.10986328125,0.0,0.0,0.0001021144053083,297.2807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097717285156,0.0,0.0,7.542128878412768e-05,297.2159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.109619140625,0.0,0.0,0.0001021143471007,297.4754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091003417969,0.0,0.0,0.0004843856731895,291.0616149902344,294.1499938964844,283.92486572265625,283.92486572265625,285.1618347167969,284.0469665527344,290.6833801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332260280847,9.749233420563996e-09,0.0010332162491977,-0.0245903581380844,0.0,0.0,0.0,-0.0096459314227104,60.0,-4.773758411407471,-0.0,-7.278632097040828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924100,297.1039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1075439453125,0.0,0.0,9.690471779322252e-05,297.27325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1084289550781,0.0,0.0,0.0001020455529214,297.27947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1083374023437,0.0,0.0,7.537043711636215e-05,297.2142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1081848144531,0.0,0.0,0.0001020454947138,297.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.107666015625,0.0,0.0,0.0004840590991079,291.0599975585937,294.1499938964844,283.89141845703125,283.89141845703125,285.15020751953125,284.0201110839844,290.6817932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010325291659682,9.667759925946484e-09,0.0010325195034965,-0.0243770480155944,0.0,0.0,0.0,-0.0096055408939719,60.0,-4.792261600494385,-0.0,-7.268818791317244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924160,297.1031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1061096191406,0.0,0.0,9.683772805146872e-05,297.2719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069641113281,0.0,0.0,0.0001019750125124,297.2782592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069030761719,0.0,0.0,7.531833398388699e-05,297.2123718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1067199707031,0.0,0.0,0.0001019749543047,297.4739074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.106201171875,0.0,0.0,0.0004837244923692,291.0583801269531,294.1499938964844,283.85699462890625,283.85699462890625,285.1383972167969,283.9921569824219,290.68017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318153072148,9.584280924457287e-09,0.0010318057611584,-0.0241584870964288,0.0,0.0,0.0,-0.0095641566440463,60.0,-4.811400413513184,-0.0,-7.25877100649086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924220,297.1022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.10467529296875,0.0,0.0,9.6769435913302e-05,297.2705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.10552978515625,0.0,0.0,0.0001019030896713,297.27703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1054382324219,0.0,0.0,7.526521949330345e-05,297.2104797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.10528564453125,0.0,0.0,0.0001019030387396,297.4731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1047668457031,0.0,0.0,0.0004833833372686,291.0567932128906,294.1499938964844,283.8217163085937,283.8217163085937,285.1263732910156,283.9631652832031,290.6785888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010310874786227,9.499173891924784e-09,0.0010310780489817,-0.023935655131936,0.0,0.0,0.0,-0.009521965868771,60.0,-4.831121444702148,-0.0,-7.248534217296766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924280,297.1014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1032409667969,0.0,0.0,9.669952123658732e-05,297.2691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1040954589844,0.0,0.0,0.0001018294642562,297.2757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.10400390625,0.0,0.0,7.521083171013743e-05,297.20849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1038513183594,0.0,0.0,0.0001018294060486,297.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.10333251953125,0.0,0.0,0.0004830340913031,291.05517578125,294.1499938964844,283.7856140136719,283.7856140136719,285.11395263671875,283.9327087402344,290.677001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010303424205631,9.41204447713062e-09,0.001030332990922,-0.023707527667284,0.0,0.0,0.0,-0.0094787720590829,60.0,-4.851617336273193,-0.0,-7.238061527914398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924340,297.10064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.101806640625,0.0,0.0,9.662951197242364e-05,297.2677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1026611328125,0.0,0.0,0.0001017557442537,297.2745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1025695800781,0.0,0.0,7.515638571931049e-05,297.2064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1024169921875,0.0,0.0,0.000101755686046,297.4715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1018981933594,0.0,0.0,0.0004826844087801,291.0535583496094,294.1499938964844,283.748779296875,283.748779296875,285.1015014648437,283.9019775390625,290.6753845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295963147655,9.324807592747676e-09,0.0010295870015397,-0.0234791133552789,0.0,0.0,0.0,-0.0094355251640081,60.0,-4.872235298156738,-0.0,-7.227583864732878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924400,297.099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1003723144531,0.0,0.0,9.655822213971987e-05,297.26641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1011962890625,0.0,0.0,0.000101680670923,297.2733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.10113525390625,0.0,0.0,7.51009356463328e-05,297.2043762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1009826660156,0.0,0.0,0.0001016806127154,297.47076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1004638671875,0.0,0.0,0.0004823282943107,291.0519714355469,294.1499938964844,283.7113037109375,283.7113037109375,285.0888366699219,283.870361328125,290.6737976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288367047905,9.235969322674008e-09,0.0010288275079801,-0.0232465043663978,0.0,0.0,0.0,-0.0093914847820997,60.0,-4.893343925476074,-0.0,-7.216921460440062e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924460,297.0990600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.09893798828125,0.0,0.0,9.648610284784807e-05,297.2650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0997619628906,0.0,0.0,0.0001016047244775,297.2720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0997009277344,0.0,0.0,7.504484528908506e-05,297.2022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0995178222656,0.0,0.0,0.0001016046735458,297.4699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0990295410156,0.0,0.0,0.0004819680470973,291.05035400390625,294.1499938964844,283.6732482910156,283.6732482910156,285.075927734375,283.8379821777344,290.67218017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010280681308358,9.146099877455072e-09,0.0010280589340254,-0.02301119081676,0.0,0.0,0.0,-0.0093469321727752,60.0,-4.914850234985352,-0.0,-7.206143237681317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924520,297.0982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09747314453125,0.0,0.0,9.641337237553672e-05,297.2636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.09832763671875,0.0,0.0,0.0001015281304717,297.2708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0982360839844,0.0,0.0,7.498827471863478e-05,297.20001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0980834960937,0.0,0.0,0.00010152807954,297.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0975952148437,0.0,0.0,0.0004816047439817,291.0487670898437,294.1499938964844,283.6347045898437,283.6347045898437,285.06280517578125,283.8048400878906,290.6705627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272930376231,9.055463934259931e-09,0.001027283957228,-0.0227738656103611,0.0,0.0,0.0,-0.0093019995838403,60.0,-4.936729907989502,-0.0,-7.195281170879755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924580,297.09747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0960388183594,0.0,0.0,9.634027810534462e-05,297.26220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0968933105469,0.0,0.0,0.0001014511581161,297.2695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0968017578125,0.0,0.0,7.493142038583755e-05,297.19775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0966491699219,0.0,0.0,0.0001014511071844,297.4683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0961608886719,0.0,0.0,0.0004812396073248,291.0471496582031,294.1499938964844,283.5957336425781,283.5957336425781,285.0494384765625,283.7711181640625,290.6689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265139862895,8.964375020070747e-09,0.0010265050223097,-0.0225353520363569,0.0,0.0,0.0,-0.0092568434774875,60.0,-4.958876132965088,-0.0,-7.184373629343099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924640,297.0966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0946044921875,0.0,0.0,9.626679820939898e-05,297.2607727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.095458984375,0.0,0.0,0.0001013737783068,297.268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0953674316406,0.0,0.0,7.487426773877814e-05,297.1954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09521484375,0.0,0.0,0.0001013737273751,297.467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0947265625,0.0,0.0,0.0004808725498151,291.0455627441406,294.1499938964844,283.556396484375,283.556396484375,285.0357360839844,283.7366027832031,290.6673278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257309768348,8.872810042248602e-09,0.0010257221292704,-0.0222955867648124,0.0,0.0,0.0,-0.0092114508152008,60.0,-4.981313228607178,-0.0,-7.17341706035768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924700,297.0959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0931701660156,0.0,0.0,9.619305637897924e-05,297.25933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.093994140625,0.0,0.0,0.0001012961292872,297.2670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.09393310546875,0.0,0.0,7.481691864086315e-05,297.1930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0937805175781,0.0,0.0,0.0001012960710795,297.4667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0932922363281,0.0,0.0,0.0004805042117368,291.0439453125,294.1499938964844,283.51678466796875,283.51678466796875,285.0219421386719,283.70184326171875,290.66571044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010249451734125,8.780920879303267e-09,0.0010249363258481,-0.0220549702644348,0.0,0.0,0.0,-0.0091658970341086,60.0,-5.003874778747559,-0.0,-7.16242993803462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924760,297.0951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0917358398437,0.0,0.0,9.611922723706812e-05,297.2579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0925598144531,0.0,0.0,0.0001012183784041,297.2657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0924987792969,0.0,0.0,7.47594895074144e-05,297.190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09234619140625,0.0,0.0,0.0001012183274724,297.46588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09185791015625,0.0,0.0,0.0004801354079972,291.0423583984375,294.1499938964844,283.4769897460937,283.4769897460937,285.0079345703125,283.6665954589844,290.6640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241583222523,8.688918917698631e-09,0.0010241497075185,-0.0218140520155429,0.0,0.0,0.0,-0.0091202883049845,60.0,-5.026591777801514,-0.0,-7.151437841912411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924820,297.0943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0903015136719,0.0,0.0,9.60454053711146e-05,297.2564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.09112548828125,0.0,0.0,0.000101140642073,297.2644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.091064453125,0.0,0.0,7.470207492588088e-05,297.188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0909118652344,0.0,0.0,0.0001011405838653,297.46502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0904235839844,0.0,0.0,0.0004797666624654,291.040771484375,294.1499938964844,283.43707275390625,283.43707275390625,284.9936828613281,283.6309814453125,290.6624450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233717039227,8.596927614235028e-09,0.0010233630891889,-0.0215731598436832,0.0,0.0,0.0,-0.0090746842324733,60.0,-5.04940938949585,-0.0,-7.14045498284577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924880,297.0935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0888977050781,0.0,0.0,9.597179450793192e-05,297.2549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0896911621094,0.0,0.0,0.0001010631240205,297.2631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.089599609375,0.0,0.0,7.464482041541487e-05,297.1857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0894775390625,0.0,0.0,0.0001010630730888,297.46417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0889892578125,0.0,0.0,0.0004793989646714,291.0391540527344,294.1499938964844,283.3971252441406,283.3971252441406,284.97918701171875,283.5950622558594,290.6607971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225872974842,8.505202764297337e-09,0.0010225786827504,-0.0213329624384641,0.0,0.0,0.0,-0.0090292124077677,60.0,-5.072248458862305,-0.0,-7.129513335257799e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924940,297.09283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08746337890625,0.0,0.0,9.589822730049492e-05,297.2535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0882568359375,0.0,0.0,0.0001009856496239,297.2618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0881652832031,0.0,0.0,7.458760228473693e-05,297.1832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0880126953125,0.0,0.0,0.0001009855986922,297.4633483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0875549316406,0.0,0.0,0.0004790314706042,291.0375671386719,294.1499938964844,283.357177734375,283.357177734375,284.9645080566406,283.5588684082031,290.6591491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218032402917,8.41352409963747e-09,0.0010217948583886,-0.0210928823798894,0.0,0.0,0.0,-0.0089837629348039,60.0,-5.095126152038574,-0.0,-7.118584477439073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925000,297.0920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0860290527344,0.0,0.0,9.582531492924318e-05,297.25201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0868225097656,0.0,0.0,0.0001009088664432,297.260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08673095703125,0.0,0.0,7.453089347109199e-05,297.18072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0865783691406,0.0,0.0,0.0001009088155115,297.46246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08612060546875,0.0,0.0,0.0004786672652699,291.0359802246094,294.1499938964844,283.3173522949219,283.3173522949219,284.94952392578125,283.52252197265625,290.6575012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210261680185,8.322668776372666e-09,0.0010210179025307,-0.020854951813817,0.0,0.0,0.0,-0.0089387223124504,60.0,-5.117856979370117,-0.0,-7.107762911573445e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925060,297.0913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0845947265625,0.0,0.0,9.575235890224576e-05,297.2505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0853881835937,0.0,0.0,0.0001008320396067,297.2591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0852966308594,0.0,0.0,7.447414827765897e-05,297.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.08514404296875,0.0,0.0,0.000100831988675,297.46160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0846862792969,0.0,0.0,0.0004783028271049,291.0343933105469,294.1499938964844,283.2777099609375,283.2777099609375,284.9344177246094,283.4860534667969,290.6558532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202487464994,8.23175572151058e-09,0.0010202404810115,-0.0206168703734874,0.0,0.0,0.0,-0.008893652819097,60.0,-5.140622615814209,-0.0,-7.096942056250556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925120,297.090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0831604003906,0.0,0.0,9.568028326611966e-05,297.2490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0839233398437,0.0,0.0,0.0001007561368169,297.2578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0838623046875,0.0,0.0,7.441808702424169e-05,297.17559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0837097167969,0.0,0.0,0.0001007560858852,297.4607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.083251953125,0.0,0.0,0.0004779427836183,291.0328063964844,294.1499938964844,283.23834228515625,283.23834228515625,284.9190673828125,283.4495544433594,290.6542053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194805217906,8.141939566996825e-09,0.0010194723727181,-0.0203816536813974,0.0,0.0,0.0,-0.0088491262868046,60.0,-5.163156509399414,-0.0,-7.086260467303873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925180,297.08984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.08172607421875,0.0,0.0,9.560857142787428e-05,297.2474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0824890136719,0.0,0.0,0.0001006806269288,297.2564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0824279785156,0.0,0.0,7.436230953317136e-05,297.1730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.082275390625,0.0,0.0,0.0001006805759971,297.4598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0818176269531,0.0,0.0,0.0004775846027769,291.0312194824219,294.1499938964844,283.19927978515625,283.19927978515625,284.9035339355469,283.4130249023437,290.65252685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187164880335,8.052581712547635e-09,0.0010187084553763,-0.0201476383954286,0.0,0.0,0.0,-0.0088048288598656,60.0,-5.185587406158447,-0.0,-7.075640695575204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925240,297.089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0802917480469,0.0,0.0,9.553798008710146e-05,297.2459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0810546875,0.0,0.0,0.0001006062884698,297.2550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0809936523437,0.0,0.0,7.430740515701473e-05,297.17041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0808410644531,0.0,0.0,0.0001006062375381,297.458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.08038330078125,0.0,0.0,0.0004772319807671,291.0296325683594,294.1499938964844,283.1606750488281,283.1606750488281,284.88775634765625,283.3766784667969,290.6508483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179640958085,7.964617410038954e-09,0.0010179561795666,-0.0199172664433717,0.0,0.0,0.0,-0.0087612206116318,60.0,-5.20761775970459,-0.0,-7.065195006816793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925300,297.08837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.078857421875,0.0,0.0,9.546759247314184e-05,297.24444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0796203613281,0.0,0.0,0.0001005321610136,297.25372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0795593261719,0.0,0.0,7.425266085192561e-05,297.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07940673828125,0.0,0.0,0.0001005321100819,297.4580993652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0789489746094,0.0,0.0,0.0004768803482875,291.0280456542969,294.1499938964844,283.1225280761719,283.1225280761719,284.8718566894531,283.34033203125,290.649169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101721403189,7.876901797487791e-09,0.0010172062320634,-0.0196875445544719,0.0,0.0,0.0,-0.0087177362293004,60.0,-5.229553699493408,-0.0,-7.054785555737908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925360,297.0876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0774230957031,0.0,0.0,9.539834718452768e-05,297.2428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.07818603515625,0.0,0.0,0.0001004592413664,297.2523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.078125,0.0,0.0,7.419879693770781e-05,297.1651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0779724121094,0.0,0.0,0.0001004591904347,297.45721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0775146484375,0.0,0.0,0.0004765344492625,291.0264892578125,294.1499938964844,283.0849304199219,283.0849304199219,284.8557434082031,283.30419921875,290.6474914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164760751649,7.790613487657083e-09,0.0010164682753384,-0.0194615572690963,0.0,0.0,0.0,-0.0086749596521258,60.0,-5.251123905181885,-0.0,-7.044553740342965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925420,297.0869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.07598876953125,0.0,0.0,9.533004049444572e-05,297.2413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0767517089844,0.0,0.0,0.0001003873112495,297.2509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0766906738281,0.0,0.0,7.414567517116666e-05,297.1625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0765380859375,0.0,0.0,0.0001003872603178,297.456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0760803222656,0.0,0.0,0.0004761932650581,291.02490234375,294.1499938964844,283.0480041503906,283.0480041503906,284.8394775390625,283.2683410644531,290.64581298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157482465729,7.7054984615188e-09,0.0010157404467463,-0.0192386396229267,0.0,0.0,0.0,-0.0086327642202377,60.0,-5.272292613983154,-0.0,-7.034468296751585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925480,297.08624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0745544433594,0.0,0.0,9.5262992545031e-05,297.23980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0753173828125,0.0,0.0,0.0001003167053568,297.2496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.07525634765625,0.0,0.0,7.409352110698819e-05,297.15997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0751037597656,0.0,0.0,0.0001003166544251,297.4554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0746765136719,0.0,0.0,0.0004758583381772,291.0233154296875,294.1499938964844,283.01177978515625,283.01177978515625,284.8230285644531,283.2328796386719,290.6441345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150336893275,7.62194485304235e-09,0.0010150260059162,-0.0190198086202144,0.0,0.0,0.0,-0.0085913436487317,60.0,-5.292914390563965,-0.0,-7.02457469969886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925540,297.0855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0731201171875,0.0,0.0,9.519651939626784e-05,297.2382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0738830566406,0.0,0.0,0.0001002467033686,297.24822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0738220214844,0.0,0.0,7.404182542813942e-05,297.1573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0736694335937,0.0,0.0,0.0001002466597128,297.4544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0732421875,0.0,0.0,0.0004755263216793,291.021728515625,294.1499938964844,282.9763488769531,282.9763488769531,284.8064270019531,283.1977233886719,290.6424255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143253020942,7.539118662691635e-09,0.0010143177350983,-0.0188028793781995,0.0,0.0,0.0,-0.0085502825677394,60.0,-5.313209533691406,-0.0,-7.014774183744521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925600,297.0848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0717163085937,0.0,0.0,9.513163240626454e-05,297.2366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.07244873046875,0.0,0.0,0.0001001783748506,297.246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0723876953125,0.0,0.0,7.399135938612744e-05,297.1548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0722351074219,0.0,0.0,0.0001001783311949,297.45361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0718078613281,0.0,0.0,0.0004752021923195,291.0201721191406,294.1499938964844,282.9417724609375,282.9417724609375,284.7896728515625,283.1631164550781,290.6407470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136337950825,7.458263340254234e-09,0.0010136263445019,-0.0185911115258932,0.0,0.0,0.0,-0.008510198444128,60.0,-5.332828521728516,-0.0,-7.005213120692133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925660,297.0841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0702819824219,0.0,0.0,9.506751666776836e-05,297.2351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0710144042969,0.0,0.0,0.0001001108612399,297.2454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0709533691406,0.0,0.0,7.394148997263983e-05,297.1522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.07080078125,0.0,0.0,0.0001001108103082,297.45269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07037353515625,0.0,0.0,0.0004748819337692,291.0185852050781,294.1499938964844,282.9081420898437,282.9081420898437,284.7727966308594,283.1288757324219,290.6390380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129505535587,7.378368138688529e-09,0.0010129432193934,-0.018381854519248,0.0,0.0,0.0,-0.0084705920889973,60.0,-5.352053642272949,-0.0,-6.99577213936209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925720,297.0835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.06884765625,0.0,0.0,9.500511077931152e-05,297.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.069580078125,0.0,0.0,0.0001000451375148,297.2440490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.06951904296875,0.0,0.0,7.3892944783438e-05,297.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0693664550781,0.0,0.0,0.000100045093859,297.4518127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0689392089844,0.0,0.0,0.0004745701735373,291.0170288085937,294.1499938964844,282.87554931640625,282.87554931640625,284.7557678222656,283.0953674316406,290.6373291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122854728251,7.300599680348796e-09,0.0010122781386598,-0.0181781649589538,0.0,0.0,0.0,-0.008432038128376,60.0,-5.370467185974121,-0.0,-6.986589085045125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925780,297.0828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0674133300781,0.0,0.0,9.494348341831936e-05,297.2320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0681457519531,0.0,0.0,9.9980243248865e-05,297.2426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0680847167969,0.0,0.0,7.384501805063337e-05,297.147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06793212890625,0.0,0.0,9.998019231716172e-05,297.4508972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0675048828125,0.0,0.0,0.0004742623423226,291.01544189453125,294.1499938964844,282.84405517578125,282.84405517578125,284.7386474609375,283.06231689453125,290.6355895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116287739947,7.223805553735474e-09,0.0010116215562447,-0.017977025359869,0.0,0.0,0.0,-0.0083939684554934,60.0,-5.388430118560791,-0.0,-6.977526822993242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925840,297.0822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.06597900390625,0.0,0.0,9.488366049481556e-05,297.23046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06671142578125,0.0,0.0,9.99172407318838e-05,297.24127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.066650390625,0.0,0.0,7.379848102573305e-05,297.144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0664978027344,0.0,0.0,9.991719707613812e-05,297.45001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0660705566406,0.0,0.0,0.0004739635041914,291.0138854980469,294.1499938964844,282.813720703125,282.813720703125,284.7214050292969,283.0300598144531,290.6338806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010991167277,7.149255853988734e-09,0.0010109839495271,-0.0177817642688751,0.0,0.0,0.0,-0.0083570107817649,60.0,-5.405493259429932,-0.0,-6.968734567180945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925900,297.08160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0645446777344,0.0,0.0,9.48247834458016e-05,297.2289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0652770996094,0.0,0.0,9.985524229705334e-05,297.2398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0652160644531,0.0,0.0,7.3752693424467e-05,297.1423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0650939941406,0.0,0.0,9.985519864130764e-05,297.4491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.06463623046875,0.0,0.0,0.0004736694099847,291.0122985839844,294.1499938964844,282.7846374511719,282.7846374511719,284.7040710449219,282.9984436035156,290.63214111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103638051077,7.075891872432294e-09,0.0010103567037731,-0.0175896026194095,0.0,0.0,0.0,-0.0083206407725811,60.0,-5.421981334686279,-0.0,-6.96008797262948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925960,297.0809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0631408691406,0.0,0.0,9.476752893533558e-05,297.2273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0638427734375,0.0,0.0,9.97949464363046e-05,297.2384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.06378173828125,0.0,0.0,7.370815728791058e-05,297.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.06365966796875,0.0,0.0,9.979490278055891e-05,297.4482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.063232421875,0.0,0.0,0.0004733834066428,291.0107421875,294.1499938964844,282.7568664550781,282.7568664550781,284.6866455078125,282.9676208496094,290.6304016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097535559907,7.0045449440669935e-09,0.0010097465710714,-0.0174027252942323,0.0,0.0,0.0,-0.0082852710038423,60.0,-5.437619686126709,-0.0,-6.95168367315091e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926020,297.0804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.06170654296875,0.0,0.0,9.47117296163924e-05,297.225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0624084472656,0.0,0.0,9.973618580261244e-05,297.23712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0623474121094,0.0,0.0,7.366475620074198e-05,297.1375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0622253417969,0.0,0.0,9.973614214686676e-05,297.4473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0617980957031,0.0,0.0,0.0004731046792585,291.0091552734375,294.1499938964844,282.73052978515625,282.73052978515625,284.6691589355469,282.9376525878906,290.628662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091589065268,6.935006346964201e-09,0.0010091519216075,-0.0172205828130245,0.0,0.0,0.0,-0.0082507980987429,60.0,-5.4523773193359375,-0.0,-6.943498220834955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926080,297.079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0602722167969,0.0,0.0,9.46582222240977e-05,297.22430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0609741210937,0.0,0.0,9.967984078684822e-05,297.2357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0609130859375,0.0,0.0,7.362314499914646e-05,297.1352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.060791015625,0.0,0.0,9.967979713110252e-05,297.44647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06036376953125,0.0,0.0,0.0004728373896796,291.0075988769531,294.1499938964844,282.7056579589844,282.7056579589844,284.651611328125,282.9093017578125,290.6269226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085887042805,6.868333013443362e-09,0.0010085818357765,-0.0170459430664777,0.0,0.0,0.0,-0.0082177445292472,60.0,-5.465625286102295,-0.0,-6.935653829032162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926140,297.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.058837890625,0.0,0.0,9.460455476073548e-05,297.2227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0595397949219,0.0,0.0,9.962332842405884e-05,297.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0594787597656,0.0,0.0,7.358140283031389e-05,297.13299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0593566894531,0.0,0.0,9.962328476831316e-05,297.4455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589294433594,0.0,0.0,0.0004725693434011,291.00604248046875,294.1499938964844,282.68231201171875,282.68231201171875,284.634033203125,282.8811340332031,290.6251525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080167558044,6.8014585075104605e-09,0.0010080100037157,-0.0168707761913537,0.0,0.0,0.0,-0.0081845922395586,60.0,-5.478794574737549,-0.0,-6.927790252575505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
