time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11926200,297.07867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0574035644531,0.0,0.0,9.455336112296207e-05,297.22125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05810546875,0.0,0.0,9.956941357813776e-05,297.2330627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0580444335937,0.0,0.0,7.354158151429147e-05,297.1307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.05792236328125,0.0,0.0,9.956936992239208e-05,297.4447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0574951171875,0.0,0.0,0.0004723136080428,291.00445556640625,294.1499938964844,282.6606140136719,282.6606140136719,284.616455078125,282.8539123535156,290.6234130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007471117191,6.737664648426289e-09,0.0010074643651023,-0.0167036764323711,0.0,0.0,0.0,-0.0081529663875699,60.0,-5.490873336791992,-0.0,-6.9202933161705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926260,297.078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05596923828125,0.0,0.0,9.45035062613897e-05,297.2197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0566711425781,0.0,0.0,9.95169102679938e-05,297.2317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0566101074219,0.0,0.0,7.350280793616548e-05,297.12860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0564880371094,0.0,0.0,9.951686661224812e-05,297.4438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0560607910156,0.0,0.0,0.0004720645665656,291.0028991699219,294.1499938964844,282.640625,282.640625,284.59881591796875,282.82794189453125,290.62164306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069399140775,6.675534347522216e-09,0.0010069331619888,-0.0165409315377473,0.0,0.0,0.0,-0.0081221666187047,60.0,-5.501749038696289,-0.0,-6.912996042274244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926320,297.0776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0545654296875,0.0,0.0,9.445577597944066e-05,297.2182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.05523681640625,0.0,0.0,9.946664795279504e-05,297.2304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.05517578125,0.0,0.0,7.34656787244603e-05,297.12652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0550537109375,0.0,0.0,9.946660429704934e-05,297.4430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0546264648437,0.0,0.0,0.0004718261188827,291.0013427734375,294.1499938964844,282.6224365234375,282.6224365234375,284.58123779296875,282.8036193847656,290.619873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064310627058,6.616051706487269e-09,0.0010064245434477,-0.0163851231336593,0.0,0.0,0.0,-0.0080926781520247,60.0,-5.511116027832031,-0.0,-6.906012828267194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926380,297.0770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0531311035156,0.0,0.0,9.440867142984644e-05,297.216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0538024902344,0.0,0.0,9.941704774973914e-05,297.22906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0537414550781,0.0,0.0,7.342904427787289e-05,297.1244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0536193847656,0.0,0.0,9.941700409399346e-05,297.44219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05322265625,0.0,0.0,0.0004715908435173,290.9997863769531,294.1499938964844,282.6060791015625,282.6060791015625,284.5636291503906,282.7799987792969,290.6180725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059291962534,6.557359988335065e-09,0.0010059226769953,-0.0162313822656869,0.0,0.0,0.0,-0.0080635817721486,60.0,-5.519893646240234,-0.0,-6.899126248072207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926440,297.0765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0516967773437,0.0,0.0,9.436369873583315e-05,297.21533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0523681640625,0.0,0.0,9.936968854162842e-05,297.227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05230712890625,0.0,0.0,7.339406874962151e-05,297.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0521850585937,0.0,0.0,9.936964488588274e-05,297.4413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0517883300781,0.0,0.0,0.00047136619105,290.99822998046875,294.1499938964844,282.5916442871094,282.5916442871094,284.54608154296875,282.7577209472656,290.6163024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054497979581,6.501315485962777e-09,0.0010054432787001,-0.0160845778882503,0.0,0.0,0.0,-0.0080357976257801,60.0,-5.527312278747559,-0.0,-6.89255301722369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926500,297.0761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0502624511719,0.0,0.0,9.432017395738512e-05,297.2138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0509338378906,0.0,0.0,9.932385728461668e-05,297.2265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0508728027344,0.0,0.0,7.336021371884272e-05,297.1206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0507507324219,0.0,0.0,9.9323813628871e-05,297.4405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05035400390625,0.0,0.0,0.0004711487854365,290.9966735839844,294.1499938964844,282.5792541503906,282.5792541503906,284.528564453125,282.7367553710937,290.614501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049859993159,6.447077094406951e-09,0.0010049795964732,-0.0159425009042024,0.0,0.0,0.0,-0.0080089103430509,60.0,-5.533544540405273,-0.0,-6.886195080824109e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926560,297.0756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.048828125,0.0,0.0,9.427832264918834e-05,297.2124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.04949951171875,0.0,0.0,9.927977953338996e-05,297.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0494384765625,0.0,0.0,7.332766108447686e-05,297.1188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.04931640625,0.0,0.0,9.927974315360188e-05,297.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489196777344,0.0,0.0,0.0004709397326223,290.9950866699219,294.1499938964844,282.56890869140625,282.56890869140625,284.5111389160156,282.7171936035156,290.6127319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004540012218,6.394925033958998e-09,0.0010045336093753,-0.0158058889210224,0.0,0.0,0.0,-0.007983055897057,60.0,-5.538442611694336,-0.0,-6.880084413296572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926620,297.0751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0473937988281,0.0,0.0,9.42380866035819e-05,297.2110900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0480651855469,0.0,0.0,9.923741163220257e-05,297.2239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0480041503906,0.0,0.0,7.329636719077826e-05,297.1170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0478820800781,0.0,0.0,9.923736797645688e-05,297.43896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0474853515625,0.0,0.0,0.0004707387415692,290.9935302734375,294.1499938964844,282.5607604980469,282.5607604980469,284.4938049316406,282.6991271972656,290.6109313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041111381724,6.344780256739568e-09,0.001004104851745,-0.0156745351850986,0.0,0.0,0.0,-0.0079581970348954,60.0,-5.541975021362305,-0.0,-6.874211777585515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926680,297.07476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04595947265625,0.0,0.0,9.420039714314044e-05,297.209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.046630859375,0.0,0.0,9.919771400745958e-05,297.2227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04656982421875,0.0,0.0,7.326705235755071e-05,297.11541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04644775390625,0.0,0.0,9.919767762767152e-05,297.4382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0460510253906,0.0,0.0,0.0004705504688899,290.9919738769531,294.1499938964844,282.5548400878906,282.5548400878906,284.4766540527344,282.6834716796875,290.6091003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037095053121,6.297809829192147e-09,0.0010037032188847,-0.0155514953657984,0.0,0.0,0.0,-0.0079349111765623,60.0,-5.543396949768066,-0.0,-6.86871288735347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926740,297.0743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0445556640625,0.0,0.0,9.416243119630964e-05,297.2083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0451965332031,0.0,0.0,9.915773989632726e-05,297.2215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0451354980469,0.0,0.0,7.323752652155235e-05,297.11383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0450134277344,0.0,0.0,9.915769624058156e-05,297.4374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.04461669921875,0.0,0.0,0.0004703608283307,290.99041748046875,294.1499938964844,282.5512084960937,282.5512084960937,284.4595642089844,282.6683654785156,290.6072998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033048456534,6.2505018938452395e-09,0.0010032986756414,-0.0154275698587298,0.0,0.0,0.0,-0.0079114586114883,60.0,-5.544431209564209,-0.0,-6.863176338356426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926800,297.073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0431213378906,0.0,0.0,9.41274338401854e-05,297.20703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04376220703125,0.0,0.0,9.91208798950538e-05,297.22039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.043701171875,0.0,0.0,7.321029988816008e-05,297.1123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0435791015625,0.0,0.0,9.912083623930812e-05,297.43670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0431823730469,0.0,0.0,0.0004701860016211,290.9888610839844,294.1499938964844,282.54998779296875,282.54998779296875,284.44256591796875,282.6547241210937,290.60546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002931734547,6.2068830075645565e-09,0.0010029254481196,-0.0153133077546954,0.0,0.0,0.0,-0.0078898342326283,60.0,-5.543970584869385,-0.0,-6.858073930970934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926860,297.0736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.04168701171875,0.0,0.0,9.409448102815075e-05,297.2057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0423278808594,0.0,0.0,9.908618085319176e-05,297.21923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0422668457031,0.0,0.0,7.318466668948531e-05,297.11090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0421447753906,0.0,0.0,9.908613719744608e-05,297.4359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0417785644531,0.0,0.0,0.0004700213903561,290.9873046875,294.1499938964844,282.54998779296875,282.5471496582031,284.42578125,282.6429443359375,290.6036682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025806259363,6.165814969705252e-09,0.0010025744559243,-0.0152057278901338,0.0,0.0,0.0,-0.0078694755211472,60.0,-5.542043685913086,-0.0,-6.853271372619929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926920,297.0732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0402526855469,0.0,0.0,9.406603203387932e-05,297.2044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0408935546875,0.0,0.0,9.905621845973656e-05,297.21807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04083251953125,0.0,0.0,7.316254050238058e-05,297.109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04071044921875,0.0,0.0,9.905618207994848e-05,297.4352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.04034423828125,0.0,0.0,0.0004698793054558,290.9857482910156,294.1499938964844,282.54998779296875,282.5440368652344,284.4091186523437,282.632568359375,290.6018371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022772476077,6.130362883993712e-09,0.0010022711940109,-0.0151128582656383,0.0,0.0,0.0,-0.0078518996015191,60.0,-5.53972053527832,-0.0,-6.84912677684224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926980,297.07281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.038818359375,0.0,0.0,9.404026786796749e-05,297.20318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0394592285156,0.0,0.0,9.902908641379328e-05,297.21697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0393981933594,0.0,0.0,7.314250251511112e-05,297.1084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0392761230469,0.0,0.0,9.902904275804758e-05,297.4346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0389099121094,0.0,0.0,0.0004697505792137,290.98419189453125,294.1499938964844,282.54998779296875,282.5406799316406,284.39263916015625,282.6233825683594,290.6000061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020027402788,6.098249460961824e-09,0.0010019966866821,-0.015028734691441,0.0,0.0,0.0,-0.0078359805047512,60.0,-5.537037372589111,-0.0,-6.845374400654691e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927040,297.0723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0373840332031,0.0,0.0,9.401820716448128e-05,297.2019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0380249023437,0.0,0.0,9.90058615570888e-05,297.21588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0379638671875,0.0,0.0,7.312534580705687e-05,297.1073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.037841796875,0.0,0.0,9.900581790134312e-05,297.4339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0374755859375,0.0,0.0,0.0004696403921116,290.9826354980469,294.1499938964844,282.54998779296875,282.5370788574219,284.376220703125,282.6148376464844,290.5981750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017675813287,6.070757674336846e-09,0.001001761527732,-0.0149567173793911,0.0,0.0,0.0,-0.0078223515301942,60.0,-5.5343780517578125,-0.0,-6.84216203694632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927100,297.0719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.03594970703125,0.0,0.0,9.399933333043008e-05,297.2007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0365905761719,0.0,0.0,9.898597636492924e-05,297.2147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0365295410156,0.0,0.0,7.311066292459145e-05,297.1063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0364074707031,0.0,0.0,9.898593998514116e-05,297.4332580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0360412597656,0.0,0.0,0.0004695460957009,290.9810791015625,294.1499938964844,282.54998779296875,282.5332336425781,284.3599548339844,282.6073303222656,290.5963134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015662992373,6.0472284957313605e-09,0.0010015603620558,-0.0148950796574354,0.0,0.0,0.0,-0.0078106867149472,60.0,-5.531827449798584,-0.0,-6.8394136576444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927160,297.0714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0345153808594,0.0,0.0,9.398340625921264e-05,297.19952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03515625,0.0,0.0,9.896920528262854e-05,297.21368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0350952148437,0.0,0.0,7.30982719687745e-05,297.10552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03497314453125,0.0,0.0,9.896916162688284e-05,297.4326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0346069335937,0.0,0.0,0.0004694665549322,290.9795227050781,294.1499938964844,282.54998779296875,282.5291442871094,284.3438415527344,282.6007080078125,290.594482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001396565698,6.027373267158964e-09,0.0010013905121013,-0.0148430671542882,0.0,0.0,0.0,-0.0078008435666561,60.0,-5.529430389404297,-0.0,-6.83709444615488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927220,297.0709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0330810546875,0.0,0.0,9.397026587976144e-05,297.1983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0337219238281,0.0,0.0,9.895536641124636e-05,297.2126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0336608886719,0.0,0.0,7.308805652428418e-05,297.1048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0335388183594,0.0,0.0,9.895533003145827e-05,297.4320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0331726074219,0.0,0.0,0.0004694009257946,290.9779663085937,294.1499938964844,282.54998779296875,282.5248413085937,284.327880859375,282.5948791503906,290.5926208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012564016506,6.010994368921274e-09,0.0010012504644691,-0.0148001601919531,0.0,0.0,0.0,-0.0077927238307893,60.0,-5.5271897315979,-0.0,-6.835182375652948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927280,297.07037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0316467285156,0.0,0.0,9.395976667292416e-05,297.1971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03228759765625,0.0,0.0,9.89443142316304e-05,297.2115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0322265625,0.0,0.0,7.307988562388346e-05,297.104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0321044921875,0.0,0.0,9.894427057588472e-05,297.431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.03173828125,0.0,0.0,0.0004693484806921,290.9764099121094,294.1499938964844,282.54998779296875,282.5203552246094,284.3120422363281,282.58966064453125,290.5907592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011445265263,5.997902619014894e-09,0.0010011384729295,-0.0147658651694655,0.0,0.0,0.0,-0.0077862334437668,60.0,-5.525101184844971,-0.0,-6.833653287685594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927340,297.0697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0302124023437,0.0,0.0,9.395176311954856e-05,297.19598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03082275390625,0.0,0.0,9.893588139675558e-05,297.21051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0307922363281,0.0,0.0,7.307366468012333e-05,297.1037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0306701660156,0.0,0.0,9.89358450169675e-05,297.4308166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0303039550781,0.0,0.0,0.000469308492029,290.974853515625,294.1499938964844,282.54998779296875,282.5156555175781,284.2963562011719,282.5851135253906,290.5888977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010590776801,5.987922602201934e-09,0.0010010531404986,-0.0147397210821509,0.0,0.0,0.0,-0.0077812857925891,60.0,-5.523175239562988,-0.0,-6.832488708141683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927400,297.0691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0287780761719,0.0,0.0,9.394610970048234e-05,297.1948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0293884277344,0.0,0.0,9.892992966342716e-05,297.20947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0293273925781,0.0,0.0,7.306927000172436e-05,297.1034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0292358398437,0.0,0.0,9.89298932836391e-05,297.4302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.02886962890625,0.0,0.0,0.0004692802613135,290.9732971191406,294.1499938964844,282.54998779296875,282.5107727050781,284.28082275390625,282.5810546875,290.5870361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009987745434,5.980869577371095e-09,0.0010009928373619,-0.0147212445735931,0.0,0.0,0.0,-0.0077777891419827,60.0,-5.521384239196777,-0.0,-6.831665189110937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927460,297.0685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.02734375,0.0,0.0,9.39427045523189e-05,297.1937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0279541015625,0.0,0.0,9.892634261632338e-05,297.2084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.02789306640625,0.0,0.0,7.306661427719519e-05,297.1032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0277709960937,0.0,0.0,9.89262989605777e-05,297.4297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.02740478515625,0.0,0.0,0.0004692632355727,290.97174072265625,294.1499938964844,282.54998779296875,282.5057067871094,284.2654113769531,282.5775146484375,290.5851745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009623365476,5.976613426383892e-09,0.0010009563993662,-0.0147100947797298,0.0,0.0,0.0,-0.00777567923069,60.0,-5.519740104675293,-0.0,-6.83116851973864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927520,297.0678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0259094238281,0.0,0.0,9.394138760399072e-05,297.1925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0265197753906,0.0,0.0,9.892495290841909e-05,297.2074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0264587402344,0.0,0.0,7.30655956431292e-05,297.1031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0263366699219,0.0,0.0,9.8924916528631e-05,297.4291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0259704589844,0.0,0.0,0.000469256658107,290.9701843261719,294.1499938964844,282.54998779296875,282.5004577636719,284.2501220703125,282.5743408203125,290.58331298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009482502937,5.974965411326138e-09,0.0010009423131123,-0.0147057780995965,0.0,0.0,0.0,-0.007774862460792,60.0,-5.518214225769043,-0.0,-6.83097596265725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927580,297.067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02447509765625,0.0,0.0,9.394204971613362e-05,297.1914978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0250549316406,0.0,0.0,9.892565140035003e-05,297.2064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0250244140625,0.0,0.0,7.306610496016219e-05,297.1031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.02490234375,0.0,0.0,9.892561502056196e-05,297.4286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0245361328125,0.0,0.0,0.0004692599759437,290.9686279296875,294.1499938964844,282.54998779296875,282.4950256347656,284.2350158691406,282.5715637207031,290.5814208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000955235213,5.9757798709370036e-09,0.0010009491816163,-0.0147079117596149,0.0,0.0,0.0,-0.0077752657234668,60.0,-5.516819953918457,-0.0,-6.83107117538384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927640,297.0664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.02301025390625,0.0,0.0,9.394455992151052e-05,297.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.02362060546875,0.0,0.0,9.892829257296398e-05,297.2054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0235595703125,0.0,0.0,7.30680549168028e-05,297.10321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0234680175781,0.0,0.0,9.892825619317593e-05,297.4281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0231018066406,0.0,0.0,0.0004692725196946,290.9670715332031,294.1499938964844,282.54998779296875,282.4894714355469,284.2200012207031,282.569091796875,290.5795593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009818943217,5.9788956008333124e-09,0.001000975840725,-0.0147160738706588,0.0,0.0,0.0,-0.0077768103219568,60.0,-5.515528678894043,-0.0,-6.83143497326455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927700,297.065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0215759277344,0.0,0.0,9.39488163567148e-05,297.1893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0221862792969,0.0,0.0,9.893277456285432e-05,297.2044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0221252441406,0.0,0.0,7.307136547751725e-05,297.1033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0220031738281,0.0,0.0,9.893273818306624e-05,297.4276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.02166748046875,0.0,0.0,0.0004692937654908,290.96551513671875,294.1499938964844,282.54998779296875,282.4837646484375,284.2051696777344,282.5669250488281,290.5776672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010270634666,5.984188700125514e-09,0.0010010211262851,-0.0147299403324723,0.0,0.0,0.0,-0.0077794343233108,60.0,-5.514354228973389,-0.0,-6.832052434901925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927760,297.0649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0201416015625,0.0,0.0,9.3954658950679e-05,297.188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0207214355469,0.0,0.0,9.893893002299592e-05,297.20343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02069091796875,0.0,0.0,7.307591295102611e-05,297.10369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02056884765625,0.0,0.0,9.893888636725023e-05,297.4272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.02020263671875,0.0,0.0,0.0004693229566328,290.9639587402344,294.1499938964844,282.54998779296875,282.4779052734375,284.1904296875,282.56500244140625,290.5757751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010892292484,5.991461549115229e-09,0.001001083292067,-0.0147489914670586,0.0,0.0,0.0,-0.0077830399386584,60.0,-5.513275623321533,-0.0,-6.832901533471158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927820,297.06414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0187072753906,0.0,0.0,9.396197128808126e-05,297.1871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.019287109375,0.0,0.0,9.894662071019412e-05,297.20245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01922607421875,0.0,0.0,7.308159547392279e-05,297.10406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0191345214844,0.0,0.0,9.894658433040604e-05,297.4267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0187683105469,0.0,0.0,0.00046935948194,290.96240234375,294.1499938964844,282.54998779296875,282.4719543457031,284.17584228515625,282.56329345703125,290.5738830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011671110987,6.0005587165790075e-09,0.001001161057502,-0.0147728230804204,0.0,0.0,0.0,-0.0077875494025647,60.0,-5.512287616729736,-0.0,-6.83396379486112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927880,297.0633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0172424316406,0.0,0.0,9.397057146998122e-05,297.18609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0178527832031,0.0,0.0,9.895567927742376e-05,297.20147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0177917480469,0.0,0.0,7.308828935492784e-05,297.1044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0176696777344,0.0,0.0,9.89556428976357e-05,297.4263000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.017333984375,0.0,0.0,0.0004694024391938,290.9608459472656,294.1499938964844,282.54998779296875,282.4658508300781,284.161376953125,282.561767578125,290.5719909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012586135417,6.011267927874542e-09,0.0010012526763603,-0.0148008782416582,0.0,0.0,0.0,-0.0077928588725626,60.0,-5.511371612548828,-0.0,-6.835214350076059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927940,297.06256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01580810546875,0.0,0.0,9.39804085646756e-05,297.18505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0163879394531,0.0,0.0,9.896604024106637e-05,297.2005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0163269042969,0.0,0.0,7.309593638638034e-05,297.10498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0162353515625,0.0,0.0,9.89660038612783e-05,297.4258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.015869140625,0.0,0.0,0.0004694515664596,290.95928955078125,294.1499938964844,282.54998779296875,282.45965576171875,284.14703369140625,282.5603942871094,290.5700988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013633873313,6.023511467390108e-09,0.0010013573337346,-0.0148329511284828,0.0,0.0,0.0,-0.0077989283017814,60.0,-5.51054048538208,-0.0,-6.836643962060407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928000,297.061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0143737792969,0.0,0.0,9.399130067322405e-05,297.1840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.01495361328125,0.0,0.0,9.897750715026632e-05,297.1995544433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.014892578125,0.0,0.0,7.310440560104325e-05,297.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0147705078125,0.0,0.0,9.897747077047824e-05,297.4254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0144348144531,0.0,0.0,0.0004695059906225,290.9577331542969,294.1499938964844,282.54998779296875,282.4533386230469,284.1328125,282.5592041015625,290.56817626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014793369919,6.0370717314128805e-09,0.0010014732833951,-0.0148684736341238,0.0,0.0,0.0,-0.0078056505881249,60.0,-5.509774208068848,-0.0,-6.83822705127568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928060,297.0609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0129089355469,0.0,0.0,9.400310227647424e-05,297.1829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.01348876953125,0.0,0.0,9.898993448587134e-05,297.1986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.013427734375,0.0,0.0,7.311358785955235e-05,297.106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0133361816406,0.0,0.0,9.898989810608327e-05,297.425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01300048828125,0.0,0.0,0.0004695649258792,290.9561462402344,294.1499938964844,282.54998779296875,282.4469299316406,284.11871337890625,282.5581359863281,290.5662841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016049491241,6.051766643366818e-09,0.0010015988955274,-0.0149069689214229,0.0,0.0,0.0,-0.0078129358589649,60.0,-5.5090742111206055,-0.0,-6.839943722525278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928120,297.06011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.011474609375,0.0,0.0,9.401566057931632e-05,297.18194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01202392578125,0.0,0.0,9.900316217681392e-05,297.1976623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0119934082031,0.0,0.0,7.31233594706282e-05,297.1069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0118713378906,0.0,0.0,9.900312579702586e-05,297.42462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01153564453125,0.0,0.0,0.0004696277028415,290.95458984375,294.1499938964844,282.54998779296875,282.4404602050781,284.104736328125,282.55718994140625,290.5643920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017387103289,6.067409241694577e-09,0.0010017326567322,-0.0149479452520608,0.0,0.0,0.0,-0.0078206900507211,60.0,-5.508420944213867,-0.0,-6.841771238441653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928180,297.059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.010009765625,0.0,0.0,9.402884461451322e-05,297.180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0105895996094,0.0,0.0,9.901703742798418e-05,297.1967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0105285644531,0.0,0.0,7.313360401894897e-05,297.107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01043701171875,0.0,0.0,9.901700104819612e-05,297.4242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.01007080078125,0.0,0.0,0.0004696935066021,290.9530334472656,294.1499938964844,282.54998779296875,282.43389892578125,284.09088134765625,282.55633544921875,290.5624694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001879107207,6.083817449820117e-09,0.001001872937195,-0.0149909276515245,0.0,0.0,0.0,-0.0078288242220878,60.0,-5.507814407348633,-0.0,-6.843687572199998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928240,297.0585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0085754394531,0.0,0.0,9.404247248312458e-05,297.17987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0091247558594,0.0,0.0,9.903139289235696e-05,297.1957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0090637207031,0.0,0.0,7.314420508919284e-05,297.1084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.00897216796875,0.0,0.0,9.903135651256888e-05,297.4238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0086364746094,0.0,0.0,0.0004697616095654,290.95147705078125,294.1499938964844,282.54998779296875,282.4272766113281,284.0771484375,282.5556030273437,290.560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020242771133,6.100790983509796e-09,0.0010020181071013,-0.0150353927165269,0.0,0.0,0.0,-0.0078372387215495,60.0,-5.50723934173584,-0.0,-6.845671407518239e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928300,297.0577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0071105957031,0.0,0.0,9.405639866599812e-05,297.1788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0076599121094,0.0,0.0,9.904606122290716e-05,297.19482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00762939453125,0.0,0.0,7.315503899008036e-05,297.1093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.00750732421875,0.0,0.0,9.904602484311908e-05,297.4234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0071716308594,0.0,0.0,0.000469831196824,290.9499206542969,294.1499938964844,282.54998779296875,282.42059326171875,284.06353759765625,282.5549621582031,290.55865478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021725902333,6.1181366639573315e-09,0.0010021664202213,-0.0150808310136199,0.0,0.0,0.0,-0.0078458376228809,60.0,-5.5066914558410645,-0.0,-6.847697875400628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928360,297.056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0056457519531,0.0,0.0,9.407047036802396e-05,297.1778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0062255859375,0.0,0.0,9.906087507260965e-05,297.19390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00616455078125,0.0,0.0,7.316598203033209e-05,297.1102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0060729980469,0.0,0.0,9.906083869282156e-05,297.42315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0057373046875,0.0,0.0,0.0004699014825746,290.9483337402344,294.1499938964844,282.54998779296875,282.41387939453125,284.0500793457031,282.55438232421875,290.5567321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023224167525,6.135657759642754e-09,0.0010023162467405,-0.0151267293840646,0.0,0.0,0.0,-0.0078545240685343,60.0,-5.50615930557251,-0.0,-6.849745659565087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928420,297.0561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.00421142578125,0.0,0.0,9.408452024217696e-05,297.1768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0047607421875,0.0,0.0,9.907566709443928e-05,297.1929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00469970703125,0.0,0.0,7.317691051866859e-05,297.1112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0046081542969,0.0,0.0,9.90756307146512e-05,297.4227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0042724609375,0.0,0.0,0.0004699716519098,290.94677734375,294.1499938964844,282.54998779296875,282.4071350097656,284.0367126464844,282.5538635253906,290.5548095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024720104411,6.153153986332427e-09,0.001002465840429,-0.0151725616306066,0.0,0.0,0.0,-0.0078631974756717,60.0,-5.505633354187012,-0.0,-6.851791312101342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928480,297.0553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.00274658203125,0.0,0.0,9.40983954933472e-05,297.1758728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0032958984375,0.0,0.0,9.909027721732856e-05,297.19207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00323486328125,0.0,0.0,7.318770803976804e-05,297.1121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0031433105469,0.0,0.0,9.909024811349808e-05,297.4224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0028076171875,0.0,0.0,0.000470040977234,290.9452209472656,294.1499938964844,282.54998779296875,282.4003295898437,284.0234375,282.55340576171875,290.5528869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026198578998,6.170432609309273e-09,0.0010026136878877,-0.0152178239077329,0.0,0.0,0.0,-0.007871763780713,60.0,-5.505105018615723,-0.0,-6.853811385099108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928540,297.0545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00128173828125,0.0,0.0,9.411192877450958e-05,297.17486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0018310546875,0.0,0.0,9.910453081829472e-05,297.1911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.00177001953125,0.0,0.0,7.319822907447815e-05,297.1131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0016784667969,0.0,0.0,9.910449443850666e-05,297.4221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0013427734375,0.0,0.0,0.0004701085563283,290.9436340332031,294.1499938964844,282.54998779296875,282.3935241699219,284.01031494140625,282.5530090332031,290.55096435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027638636529,6.187283574377034e-09,0.0010027576936408,-0.015261965803802,0.0,0.0,0.0,-0.0078801168128848,60.0,-5.50456428527832,-0.0,-6.85578172010537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928600,297.0538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.99981689453125,0.0,0.0,9.412500367034228e-05,297.17388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0003662109375,0.0,0.0,9.911829693010076e-05,297.1902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0003356933594,0.0,0.0,7.320839358726516e-05,297.1141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0002136230469,0.0,0.0,9.91182605503127e-05,297.4218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9999084472656,0.0,0.0,0.0004701738653238,290.94207763671875,294.1499938964844,282.54998779296875,282.3866882324219,283.997314453125,282.5526428222656,290.5490417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029030963778,6.203561220274878e-09,0.0010028969263657,-0.0153046064078807,0.0,0.0,0.0,-0.0078881867229938,60.0,-5.504005432128906,-0.0,-6.857685264094472e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
