time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11928660,297.0530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.99835205078125,0.0,0.0,9.413740190211684e-05,297.17291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9989013671875,0.0,0.0,9.91313499980606e-05,297.1893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9988708496094,0.0,0.0,7.321804150706157e-05,297.1152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9987487792969,0.0,0.0,9.913131361827254e-05,297.4215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9984436035156,0.0,0.0,0.000470235798275,290.9405212402344,294.1499938964844,282.54998779296875,282.3798828125,283.9844055175781,282.5523376464844,290.547119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030351113528,6.218999981655315e-09,0.0010030289413407,-0.0153450490906834,0.0,0.0,0.0,-0.007895840331912,60.0,-5.503413200378418,-0.0,-6.859490753186037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928720,297.0523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9969177246094,0.0,0.0,9.41490870900452e-05,297.1719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9974365234375,0.0,0.0,9.91436536423862e-05,297.1885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9974060058594,0.0,0.0,7.322712917812169e-05,297.1163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9972839355469,0.0,0.0,9.914362453855574e-05,297.42120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9969787597656,0.0,0.0,0.0004702941805589,290.9389343261719,294.1499938964844,282.54998779296875,282.3730773925781,283.9716186523437,282.55206298828125,290.5451965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031596757471,6.233553229151312e-09,0.0010031533893197,-0.0153831718489527,0.0,0.0,0.0,-0.0079030552878975,60.0,-5.502788543701172,-0.0,-6.861193213580918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928780,297.0516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9954528808594,0.0,0.0,9.415978274773806e-05,297.1709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9959716796875,0.0,0.0,9.915491682477295e-05,297.1876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9959411621094,0.0,0.0,7.32354455976747e-05,297.1174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9958190917969,0.0,0.0,9.91548877209425e-05,297.4208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9955139160156,0.0,0.0,0.0004703476151917,290.9373779296875,294.1499938964844,282.54998779296875,282.36627197265625,283.958984375,282.55181884765625,290.5432434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032735299319,6.246871464554715e-09,0.0010032672435045,-0.0154180601239204,0.0,0.0,0.0,-0.007909657433629,60.0,-5.502110958099365,-0.0,-6.86275143380044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928840,297.0509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9939880371094,0.0,0.0,9.416956163477153e-05,297.1700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9945068359375,0.0,0.0,9.916521230479702e-05,297.1867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9944763183594,0.0,0.0,7.324304897338152e-05,297.1184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9943542480469,0.0,0.0,9.916517592500897e-05,297.4206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9940490722656,0.0,0.0,0.0004703964514192,290.935791015625,294.1499938964844,282.54998779296875,282.3594970703125,283.9464111328125,282.5516052246094,290.54132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033776052296,6.259041285261446e-09,0.0010033713188022,-0.0154499392956495,0.0,0.0,0.0,-0.0079156905412673,60.0,-5.501388549804688,-0.0,-6.864175361442906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928900,297.05035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9925231933594,0.0,0.0,9.417804540134966e-05,297.1690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9930419921875,0.0,0.0,9.917414718074724e-05,297.1859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.99298095703125,0.0,0.0,7.324964826693758e-05,297.1195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9928894042969,0.0,0.0,9.917411080095916e-05,297.4203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9925842285156,0.0,0.0,0.0004704387974925,290.9342346191406,294.1499938964844,282.54998779296875,282.3527526855469,283.9339904785156,282.5514221191406,290.5393981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034679435193,6.269600838493261e-09,0.0010034616570919,-0.0154775995761156,0.0,0.0,0.0,-0.0079209255054593,60.0,-5.500594139099121,-0.0,-6.86541099526039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928960,297.0497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9910583496094,0.0,0.0,9.418534318683668e-05,297.1681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9915771484375,0.0,0.0,9.918183059198782e-05,297.18511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99151611328125,0.0,0.0,7.325532351387665e-05,297.12066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9914245605469,0.0,0.0,9.918179421219976e-05,297.4200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9911193847656,0.0,0.0,0.000470475264592,290.9326477050781,294.1499938964844,282.54998779296875,282.3460693359375,283.9216613769531,282.5512390136719,290.5374450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003545592539,6.278685571459164e-09,0.0010035393061116,-0.0155013985931873,0.0,0.0,0.0,-0.0079254293814301,60.0,-5.499732971191406,-0.0,-6.866474677735823e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929020,297.04913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9895935058594,0.0,0.0,9.419128764420748e-05,297.1672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9901123046875,0.0,0.0,9.918808791553602e-05,297.1842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.99005126953125,0.0,0.0,7.325995102291927e-05,297.1217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9899597167969,0.0,0.0,9.918805881170556e-05,297.4197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9896545410156,0.0,0.0,0.0004705049796029,290.9310913085937,294.1499938964844,282.54998779296875,282.33941650390625,283.9094543457031,282.5511169433594,290.5355224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003608922474,6.286086762230525e-09,0.0010036026360467,-0.0155207859352231,0.0,0.0,0.0,-0.0079290987923741,60.0,-5.498800277709961,-0.0,-6.867340829330716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929080,297.0485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.98809814453125,0.0,0.0,9.419574053026736e-05,297.1663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9886169433594,0.0,0.0,9.919278090819716e-05,297.1834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98858642578125,0.0,0.0,7.326341437874362e-05,297.12237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9884948730469,0.0,0.0,9.919275180436672e-05,297.4195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9881896972656,0.0,0.0,0.0004705272440332,290.92950439453125,294.1499938964844,282.54998779296875,282.3328552246094,283.8973693847656,282.55096435546875,290.5335693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100365630351,6.291628551480244e-09,0.0010036500170826,-0.0155353024601936,0.0,0.0,0.0,-0.0079318461939692,60.0,-5.497793674468994,-0.0,-6.867988844305728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929140,297.0480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.98663330078125,0.0,0.0,9.419875277671964e-05,297.1654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9871520996094,0.0,0.0,9.919595322571696e-05,297.18267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98712158203125,0.0,0.0,7.326575723709539e-05,297.1227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.98699951171875,0.0,0.0,9.919591684592888e-05,297.41925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9866943359375,0.0,0.0,0.0004705422616098,290.9279479980469,294.1499938964844,282.54998779296875,282.32635498046875,283.8853759765625,282.5508728027344,290.5316467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036883177235,6.29537089125165e-09,0.0010036820312961,-0.015545105561614,0.0,0.0,0.0,-0.0079337013885378,60.0,-5.4966959953308105,-0.0,-6.868427249173692e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929200,297.0474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98516845703125,0.0,0.0,9.41999678616412e-05,297.1645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9856872558594,0.0,0.0,9.919722651829944e-05,297.181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9856262207031,0.0,0.0,7.326670311158523e-05,297.122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.98553466796875,0.0,0.0,9.919719741446896e-05,297.4189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9852294921875,0.0,0.0,0.0004705483443103,290.9263610839844,294.1499938964844,282.54998779296875,282.3199157714844,283.8735046386719,282.5507507324219,290.5296936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037012398242,6.296875909583832e-09,0.0010036949533969,-0.0155490487813949,0.0,0.0,0.0,-0.0079344473779201,60.0,-5.495507717132568,-0.0,-6.86860346377216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929260,297.0469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,9.419980779057369e-05,297.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98419189453125,0.0,0.0,9.91970591712743e-05,297.1810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9841613769531,0.0,0.0,7.326657214434817e-05,297.1226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.98406982421875,0.0,0.0,9.919702279148623e-05,297.41864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9837646484375,0.0,0.0,0.0004705475294031,290.9248046875,294.1499938964844,282.54998779296875,282.3135986328125,283.8617248535156,282.5506591796875,290.5277404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036993771791,6.2966645231199445e-09,0.0010036930907517,-0.015548494644463,0.0,0.0,0.0,-0.0079343421384692,60.0,-5.494227886199951,-0.0,-6.86857859477641e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929320,297.0465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9822082519531,0.0,0.0,9.419763227924705e-05,297.1627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.98272705078125,0.0,0.0,9.919476724462584e-05,297.1802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.982666015625,0.0,0.0,7.326488412218168e-05,297.1224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9825744628906,0.0,0.0,9.919473814079538e-05,297.4183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9822998046875,0.0,0.0,0.0004705366736743,290.9232177734375,294.1499938964844,282.54998779296875,282.3073425292969,283.8500671386719,282.55059814453125,290.5258178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036763269454,6.293951582136969e-09,0.001003670040518,-0.0155413877218961,0.0,0.0,0.0,-0.007932998239994,60.0,-5.492846965789795,-0.0,-6.868260982173524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929380,297.0460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9807434082031,0.0,0.0,9.419385605724528e-05,297.161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.98126220703125,0.0,0.0,9.919078729581088e-05,297.1795349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.981201171875,0.0,0.0,7.326194463530555e-05,297.1220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9811096191406,0.0,0.0,9.919075819198042e-05,297.41796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9808044433594,0.0,0.0,0.0004705178143922,290.921630859375,294.1499938964844,282.54998779296875,282.3012084960937,283.83856201171875,282.550537109375,290.5238647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036359308287,6.289234466549942e-09,0.001003629527986,-0.0155290318652987,0.0,0.0,0.0,-0.0079306587576866,60.0,-5.49136209487915,-0.0,-6.86770889046784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929440,297.0456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9792785644531,0.0,0.0,9.418820991413668e-05,297.1609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9797668457031,0.0,0.0,9.918484283844008e-05,297.1787414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.979736328125,0.0,0.0,7.325754995690659e-05,297.1215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9796447753906,0.0,0.0,9.918481373460963e-05,297.4176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9793395996094,0.0,0.0,0.0004704895836766,290.9200744628906,294.1499938964844,282.54998779296875,282.29522705078125,283.8270874023437,282.55047607421875,290.5219116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035757441073,6.282192099860141e-09,0.0010035694576799,-0.0155105832964181,0.0,0.0,0.0,-0.0079271681606769,60.0,-5.48979377746582,-0.0,-6.866884660894358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929500,297.0451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.977783203125,0.0,0.0,9.418083936907352e-05,297.1600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9783020019531,0.0,0.0,9.917707939166576e-05,297.177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9782409667969,0.0,0.0,7.325181650230661e-05,297.1210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9781494140625,0.0,0.0,9.91770502878353e-05,297.417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97784423828125,0.0,0.0,0.0004704527673311,290.9184875488281,294.1499938964844,282.54998779296875,282.2893371582031,283.8157958984375,282.5504150390625,290.5199584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034969309344,6.272999009127034e-09,0.0010034906445071,-0.0154865030199289,0.0,0.0,0.0,-0.0079226102679967,60.0,-5.488095283508301,-0.0,-6.865808899192416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929560,297.0447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.976318359375,0.0,0.0,9.417168621439488e-05,297.1592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.976806640625,0.0,0.0,9.916744602378458e-05,297.1772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9767761230469,0.0,0.0,7.324470061575994e-05,297.12042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9766845703125,0.0,0.0,9.916740964399652e-05,297.4168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97637939453125,0.0,0.0,0.0004704070743173,290.9169006347656,294.1499938964844,282.54998779296875,282.2835693359375,283.8045959472656,282.5503845214844,290.5180053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033993748947,6.2615908014151955e-09,0.0010033930884674,-0.0154566187411546,0.0,0.0,0.0,-0.0079169543460011,60.0,-5.48629903793335,-0.0,-6.864473789391924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929620,297.04443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9748229980469,0.0,0.0,9.416078682988882e-05,297.1583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9753112792969,0.0,0.0,9.91559645626694e-05,297.17645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97528076171875,0.0,0.0,7.323622412513942e-05,297.11981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9751892089844,0.0,0.0,9.915593545883894e-05,297.4164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9748840332031,0.0,0.0,0.0004703526210505,290.9153137207031,294.1499938964844,282.54998779296875,282.2779846191406,283.7934875488281,282.5503234863281,290.5160522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032830759882,6.2480016715937844e-09,0.0010032769059762,-0.0154210207983851,0.0,0.0,0.0,-0.0079102171584963,60.0,-5.484405040740967,-0.0,-6.862883594749293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929680,297.0440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9733581542969,0.0,0.0,9.414845408173278e-05,297.157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9738464355469,0.0,0.0,9.914296970237046e-05,297.1756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9737854003906,0.0,0.0,7.322662713704631e-05,297.1191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.97369384765625,0.0,0.0,9.914294059854e-05,297.41607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9734191894531,0.0,0.0,0.0004702909791376,290.91375732421875,294.1499938964844,282.54998779296875,282.27252197265625,283.782470703125,282.55029296875,290.5141296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031518759205,6.2326237504350965e-09,0.0010031455894932,-0.0153807373717427,0.0,0.0,0.0,-0.0079025952145457,60.0,-5.482437610626221,-0.0,-6.861084500542347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929740,297.0437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.97186279296875,0.0,0.0,9.413363295607267e-05,297.1566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.97235107421875,0.0,0.0,9.912736277328804e-05,297.1749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9723205566406,0.0,0.0,7.321510202018544e-05,297.1185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.97222900390625,0.0,0.0,9.912733366945758e-05,297.4156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.971923828125,0.0,0.0,0.0004702169680967,290.91217041015625,294.1499938964844,282.54998779296875,282.2672424316406,283.7716064453125,282.5502624511719,290.5121765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029936674982,6.214151859751382e-09,0.0010029874974861,-0.0153323486447334,0.0,0.0,0.0,-0.0078934365883469,60.0,-5.480320453643799,-0.0,-6.8589237400829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929800,297.0434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.97039794921875,0.0,0.0,9.411811333848163e-05,297.1557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9708557128906,0.0,0.0,9.91110209724866e-05,297.1741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9708251953125,0.0,0.0,7.320303120650351e-05,297.11785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9707336425781,0.0,0.0,9.911099186865612e-05,297.415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.970458984375,0.0,0.0,0.0004701394354924,290.9105834960937,294.1499938964844,282.54998779296875,282.2621154785156,283.7607727050781,282.5502319335937,290.5102233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028284741565,6.194809554216363e-09,0.0010028223041445,-0.015281680971384,0.0,0.0,0.0,-0.0078838486224412,60.0,-5.4781670570373535,-0.0,-6.856662082554976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929860,297.04315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9689025878906,0.0,0.0,9.409951599081978e-05,297.1548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9693908691406,0.0,0.0,9.90914340945892e-05,297.1734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9693298339844,0.0,0.0,7.318856660276651e-05,297.1171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.96923828125,0.0,0.0,9.909140499075876e-05,297.4148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9689636230469,0.0,0.0,0.0004700465360656,290.90899658203125,294.1499938964844,282.54998779296875,282.2572021484375,283.7501220703125,282.5502014160156,290.5082702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026301024481,6.171631206086658e-09,0.0010026239324361,-0.0152209643274545,0.0,0.0,0.0,-0.0078723579645156,60.0,-5.475831031799316,-0.0,-6.853951362018051e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929920,297.0428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9674072265625,0.0,0.0,9.408088226336986e-05,297.1540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9678955078125,0.0,0.0,9.907181811286137e-05,297.17266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9678649902344,0.0,0.0,7.317407289519906e-05,297.116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9677734375,0.0,0.0,9.907178900903092e-05,297.4144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.96746826171875,0.0,0.0,0.0004699534620158,290.90740966796875,294.1499938964844,282.54998779296875,282.2524719238281,283.7394714355469,282.5502014160156,290.5063171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024316143244,6.148409781303599e-09,0.0010024255607277,-0.0151601331308484,0.0,0.0,0.0,-0.0078608468174934,60.0,-5.473495006561279,-0.0,-6.851236378224712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929980,297.0426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9659423828125,0.0,0.0,9.405863238498569e-05,297.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9664001464844,0.0,0.0,9.904838225338608e-05,297.1719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96636962890625,0.0,0.0,7.315677066799253e-05,297.1157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9662780761719,0.0,0.0,9.904835314955562e-05,297.4140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96600341796875,0.0,0.0,0.0004698423435911,290.90582275390625,294.1499938964844,282.54998779296875,282.2479248046875,283.7290344238281,282.5501708984375,290.5043640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021944763138,6.120680851040561e-09,0.0010021884227171,-0.0150874955579638,0.0,0.0,0.0,-0.0078471004962921,60.0,-5.470947265625,-0.0,-6.84799559280691e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930040,297.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9644470214844,0.0,0.0,9.403636795468628e-05,297.15234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96490478515625,0.0,0.0,9.902493911795318e-05,297.1712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,7.313945388887078e-05,297.1150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9647827148437,0.0,0.0,9.902491001412272e-05,297.4136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9645080566406,0.0,0.0,0.0004697311378549,290.9042358398437,294.1499938964844,282.54998779296875,282.2435913085937,283.7185974121094,282.5501403808594,290.5024108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001957221888,6.092936377655178e-09,0.0010019511682912,-0.0150148160755634,0.0,0.0,0.0,-0.0078333457931876,60.0,-5.468399524688721,-0.0,-6.844753386303637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930100,297.042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96295166015625,0.0,0.0,9.401133866049348e-05,297.1515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,9.8998578323517e-05,297.1705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96337890625,0.0,0.0,7.311998342629522e-05,297.1143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9632873535156,0.0,0.0,9.899854921968654e-05,297.41326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9630126953125,0.0,0.0,0.0004696060786955,290.9026794433594,294.1499938964844,282.54998779296875,282.2394714355469,283.70831298828125,282.5501403808594,290.5004577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001690281555,6.0617413311092605e-09,0.0010016842279583,-0.0149330981075763,0.0,0.0,0.0,-0.0078178802505135,60.0,-5.465691089630127,-0.0,-6.841109012611923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930160,297.0420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,9.398539987159892e-05,297.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619445800781,0.0,0.0,9.897126437863336e-05,297.1697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618835449219,0.0,0.0,7.309980719583109e-05,297.1136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,9.89712352748029e-05,297.4128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,0.0004694765084423,290.9010925292969,294.1499938964844,282.54998779296875,282.235595703125,283.6980895996094,282.55010986328125,290.4985046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001413911581,6.029417853881114e-09,0.0010014078579843,-0.0148484231904149,0.0,0.0,0.0,-0.0078018568456172,60.0,-5.462928771972656,-0.0,-6.837333188514094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930220,297.0419311523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,9.39576275413856e-05,297.14990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,9.894201502902432e-05,297.1690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,7.307820487767458e-05,297.11297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603271484375,0.0,0.0,9.894198592519388e-05,297.4124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,0.0004693377995863,290.8995056152344,294.1499938964844,282.54998779296875,282.2319641113281,283.68798828125,282.55010986328125,290.4965515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011179838329,5.994807317222239e-09,0.0010011119302362,-0.0147577570751309,0.0,0.0,0.0,-0.0077846986241638,60.0,-5.460062026977539,-0.0,-6.833292331975829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930280,297.04180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95849609375,0.0,0.0,9.39284873311408e-05,297.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,9.891133231576532e-05,297.1684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589233398437,0.0,0.0,7.30555402697064e-05,297.1122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9588317871094,0.0,0.0,9.891130321193486e-05,297.4120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.95855712890625,0.0,0.0,0.0004691922513302,290.8979187011719,294.1499938964844,282.54998779296875,282.2285461425781,283.6779479980469,282.55010986328125,290.4945983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008077370002,5.9584976952464785e-09,0.0010008017998188,-0.0146626392379403,0.0,0.0,0.0,-0.0077667003497481,60.0,-5.457119464874268,-0.0,-6.82905394455702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930340,297.0417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9570007324219,0.0,0.0,9.389754995936528e-05,297.1482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574584960937,0.0,0.0,9.8878750577569e-05,297.167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574279785156,0.0,0.0,7.30314786778763e-05,297.1116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.95733642578125,0.0,0.0,9.887872147373856e-05,297.41168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9570617675781,0.0,0.0,0.0004690376808866,290.8963317871094,294.1499938964844,282.54998779296875,282.22540283203125,283.6679992675781,282.5500793457031,290.4926147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004776995629,5.919938761422827e-09,0.0010004717623814,-0.01456162892282,0.0,0.0,0.0,-0.0077475835569202,60.0,-5.454068660736084,-0.0,-6.82455407741145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930400,297.0417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9555053710937,0.0,0.0,9.386002784594892e-05,297.1474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9559631347656,0.0,0.0,9.8839242127724e-05,297.1670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9559326171875,0.0,0.0,7.30022948118858e-05,297.11090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9558410644531,0.0,0.0,9.883921302389354e-05,297.41131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95556640625,0.0,0.0,0.0004688502522185,290.8947448730469,294.1499938964844,282.54998779296875,282.2225341796875,283.6581420898437,282.5500793457031,290.4906616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000782785937,5.8731877139450725e-09,0.0010000723414123,-0.0144391562789678,0.0,0.0,0.0,-0.0077244085259735,60.0,-5.4507365226745605,-0.0,-6.81910066191449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930460,297.04180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540405273437,0.0,0.0,9.38159500947222e-05,297.146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9544677734375,0.0,0.0,9.879282879410312e-05,297.1664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9544372558594,0.0,0.0,7.296801049960777e-05,297.1102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.954345703125,0.0,0.0,9.879279969027266e-05,297.41094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540710449219,0.0,0.0,0.0004686301108449,290.8931579589844,294.1499938964844,282.54998779296875,282.2198181152344,283.6483764648437,282.5500793457031,290.4887084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996091248467,5.818268533630544e-09,0.0009996033040806,-0.0142952864989638,0.0,0.0,0.0,-0.0076971855014562,60.0,-5.447059631347656,-0.0,-6.81269725077982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930520,297.0421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525451660156,0.0,0.0,9.37477088882588e-05,297.1460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9529724121094,0.0,0.0,9.872096416074784e-05,297.1658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.95294189453125,0.0,0.0,7.291493966476992e-05,297.109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9528503417969,0.0,0.0,9.872093505691736e-05,297.4106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9526062011719,0.0,0.0,0.0004682892176788,290.8915710449219,294.1499938964844,282.54998779296875,282.2172241210937,283.6387634277344,282.5500793457031,290.4867553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988816455006,5.733240993066602e-09,0.0009988759411498,-0.0140725402161479,0.0,0.0,0.0,-0.0076550324447453,60.0,-5.44245719909668,-0.0,-6.802788732329645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930580,297.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9510498046875,0.0,0.0,9.367460006615148e-05,297.14532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95147705078125,0.0,0.0,9.864396997727454e-05,297.1653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9514465332031,0.0,0.0,7.285807078005746e-05,297.1090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.95135498046875,0.0,0.0,9.864394087344408e-05,297.4102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9511108398437,0.0,0.0,0.0004679239937104,290.8899841308594,294.1499938964844,282.54998779296875,282.2146911621094,283.6291809082031,282.550048828125,290.4848022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981032926589,5.642142753004009e-09,0.0009980975883081,-0.0138338888064026,0.0,0.0,0.0,-0.007609874010086,60.0,-5.437515735626221,-0.0,-6.792181039827484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930640,297.043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9495544433594,0.0,0.0,9.35811040108092e-05,297.1446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9499816894531,0.0,0.0,9.85455117188394e-05,297.1648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.949951171875,0.0,0.0,7.27853475837037e-05,297.10845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9498596191406,0.0,0.0,9.854548989096656e-05,297.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9496154785156,0.0,0.0,0.000467456964543,290.8883972167969,294.1499938964844,282.54998779296875,282.2122802734375,283.6196594238281,282.550048828125,290.4828491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971063118427,5.525648383297721e-09,0.0009971008403226,-0.0135287046432495,0.0,0.0,0.0,-0.0075521199032664,60.0,-5.43186092376709,-0.0,-6.77862885822833e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930700,297.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.94805908203125,0.0,0.0,9.34703421080485e-05,297.1440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.948486328125,0.0,0.0,9.842887811828405e-05,297.1643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9484558105469,0.0,0.0,7.269920752150938e-05,297.1079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483947753906,0.0,0.0,9.84288562904112e-05,297.4096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9481201171875,0.0,0.0,0.0004669037007261,290.8868103027344,294.1499938964844,282.54998779296875,282.2099609375,283.6102294921875,282.550048828125,290.4808959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995926442556,5.387649881782863e-09,0.0009959210874512,-0.0131671791896224,0.0,0.0,0.0,-0.007483709603548,60.0,-5.425282001495361,-0.0,-6.762591908682225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930760,297.0454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9465637207031,0.0,0.0,9.334210335509852e-05,297.1435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.947021484375,0.0,0.0,9.82938363449648e-05,297.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94696044921875,0.0,0.0,7.259946141857654e-05,297.10748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9468994140625,0.0,0.0,9.829380724113436e-05,297.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9466247558594,0.0,0.0,0.0004662631254177,290.8852233886719,294.1499938964844,282.54998779296875,282.20770263671875,283.6009216308594,282.550048828125,290.4789428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945596102625,5.2278674722572305e-09,0.000994554371573,-0.0127485785633325,0.0,0.0,0.0,-0.0074044964276254,60.0,-5.417489051818848,-0.0,-6.744046743278886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930820,297.0469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9450988769531,0.0,0.0,9.320536628365517e-05,297.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9455261230469,0.0,0.0,9.814984514378013e-05,297.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9454650878906,0.0,0.0,7.249310874613002e-05,297.1070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9454040527344,0.0,0.0,9.814981603994966e-05,297.4092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.94512939453125,0.0,0.0,0.0004655800876207,290.8836669921875,294.1499938964844,282.54998779296875,282.20556640625,283.5916748046875,282.550048828125,290.4769897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931032545864,5.0575037491285e-09,0.0009930982487276,-0.0123022487387061,0.0,0.0,0.0,-0.0073200426995754,60.0,-5.409162521362305,-0.0,-6.724302181737586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930880,297.0489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.943603515625,0.0,0.0,9.305496496381238e-05,297.1427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94403076171875,0.0,0.0,9.799146937439218e-05,297.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9440002441406,0.0,0.0,7.237613317556679e-05,297.1067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.94390869140625,0.0,0.0,9.799144027056172e-05,297.4091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.94366455078125,0.0,0.0,0.0004648288304451,290.882080078125,294.1499938964844,282.54998779296875,282.2034912109375,283.5825500488281,282.550048828125,290.4750366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915004484355,4.870118086586217e-09,0.0009914956754073,-0.0118113178759813,0.0,0.0,0.0,-0.0072271465323865,60.0,-5.3998894691467285,-0.0,-6.702617838527658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930940,297.0510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9421081542969,0.0,0.0,9.289824811276048e-05,297.142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9425354003906,0.0,0.0,9.782643610378729e-05,297.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9425048828125,0.0,0.0,7.225424633361399e-05,297.10650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9424133300781,0.0,0.0,9.782640699995682e-05,297.4090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9421691894531,0.0,0.0,0.0004640459956135,290.8804931640625,294.1499938964844,282.54998779296875,282.2015380859375,283.5735168457031,282.5500183105469,290.4730834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898309363052,4.6748604987101325e-09,0.0009898262796923,-0.0112997516989707,0.0,0.0,0.0,-0.0071303499862551,60.0,-5.390210151672363,-0.0,-6.680060238295482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931000,297.0534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9406433105469,0.0,0.0,9.273254545405508e-05,297.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410400390625,0.0,0.0,9.765193681232633e-05,297.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410095214844,0.0,0.0,7.212536002043635e-05,297.1062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9409484863281,0.0,0.0,9.765191498445348e-05,297.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.940673828125,0.0,0.0,0.0004632182535715,290.87890625,294.1499938964844,282.54998779296875,282.1996459960937,283.5645446777344,282.5500183105469,290.4711303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880650322884,4.4684060895860975e-09,0.0009880604920908,-0.0107588432729244,0.0,0.0,0.0,-0.0070279999636113,60.0,-5.379937648773193,-0.0,-6.656249951220161e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931060,297.05633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93914794921875,0.0,0.0,9.255989425582813e-05,297.1418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9395751953125,0.0,0.0,9.74701251834631e-05,297.1635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9395446777344,0.0,0.0,7.199107494670898e-05,297.1061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.939453125,0.0,0.0,9.747009607963264e-05,297.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.939208984375,0.0,0.0,0.0004623558197636,290.8773498535156,294.1499938964844,282.54998779296875,282.1978759765625,283.55572509765625,282.5500183105469,290.4691467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862253209576,4.253293273137615e-09,0.000986221130006,-0.0101952385157346,0.0,0.0,0.0,-0.0069213593378663,60.0,-5.369081020355225,-0.0,-6.63148611579345e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
