time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11931120,297.0593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9376525878906,0.0,0.0,9.238497295882552e-05,297.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9380798339844,0.0,0.0,9.728592704050244e-05,297.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.93804931640625,0.0,0.0,7.185502181528136e-05,297.105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9379577636719,0.0,0.0,9.728589793667196e-05,297.4091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9377136230469,0.0,0.0,0.0004614820645656,290.8757629394531,294.1499938964844,282.54998779296875,282.1961669921875,283.5469665527344,282.5500183105469,290.4671936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843615116551,4.035358269760536e-09,0.0009843575535342,-0.0096242297440767,0.0,0.0,0.0,-0.0068133193999528,60.0,-5.3580169677734375,-0.0,-6.606444458157057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931180,297.0626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9361877441406,0.0,0.0,9.220594802172856e-05,297.1416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9366149902344,0.0,0.0,9.709739970276132e-05,297.16387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9365539550781,0.0,0.0,7.171578181441873e-05,297.1049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9364929199219,0.0,0.0,9.709737059893088e-05,297.4093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9362487792969,0.0,0.0,0.0004605877620633,290.87420654296875,294.1499938964844,282.54998779296875,282.194580078125,283.5382995605469,282.5500183105469,290.4652404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982454046607,3.812305582329145e-09,0.0009824502049013,-0.0090398034080863,0.0,0.0,0.0,-0.0067027425393462,60.0,-5.346643447875977,-0.0,-6.580864209126959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931240,297.0660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9346923828125,0.0,0.0,9.202711953548716e-05,297.1416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93511962890625,0.0,0.0,9.690908336779104e-05,297.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9350891113281,0.0,0.0,7.1576694608666e-05,297.1038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9349975585937,0.0,0.0,9.690906153991818e-05,297.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.93475341796875,0.0,0.0,0.0004596944781951,290.8726501464844,294.1499938964844,282.54998779296875,282.19305419921875,283.5296936035156,282.5500183105469,290.4632873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980548444204,3.589501806899875e-09,0.000980544835329,-0.0084560196846723,0.0,0.0,0.0,-0.0065922886133193,60.0,-5.335162162780762,-0.0,-6.555362119797793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931300,297.0697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9332275390625,0.0,0.0,9.18484729481861e-05,297.1416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.93365478515625,0.0,0.0,9.672096348367631e-05,297.1644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.93359375,0.0,0.0,7.143774564610794e-05,297.1024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9335327148437,0.0,0.0,9.672094165580349e-05,297.4096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.93328857421875,0.0,0.0,0.0004588021547533,290.8710632324219,294.1499938964844,282.54998779296875,282.191650390625,283.521240234375,282.5500183105469,290.4613647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786451701074,3.366934286930245e-09,0.0009786417940631,-0.0078728459775447,0.0,0.0,0.0,-0.0064819529652595,60.0,-5.323567867279053,-0.0,-6.529936058541352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931360,297.0735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9317626953125,0.0,0.0,9.167314419755712e-05,297.1416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9321594238281,0.0,0.0,9.65363360592164e-05,297.1648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.93212890625,0.0,0.0,7.130137964850292e-05,297.1009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9320373535156,0.0,0.0,9.653630695538597e-05,297.4098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9317932128906,0.0,0.0,0.0004579263331834,290.8695068359375,294.1499938964844,282.54998779296875,282.1903076171875,283.5128479003906,282.5500183105469,290.4594116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767769370228,3.148490135274073e-09,0.0009767737938091,-0.0073004700243473,0.0,0.0,0.0,-0.0063736601732671,60.0,-5.3120527267456055,-0.0,-6.505028693482019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931420,297.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9302673339844,0.0,0.0,9.150223922915755e-05,297.14178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9306945800781,0.0,0.0,9.635635797167196e-05,297.16522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9306640625,0.0,0.0,7.116844790289178e-05,297.0993347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9305725097656,0.0,0.0,9.635633614379913e-05,297.4101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9303283691406,0.0,0.0,0.0004570726014208,290.8679504394531,294.1499938964844,282.54998779296875,282.1890869140625,283.50457763671875,282.5500183105469,290.4574584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009749559103511,2.935555132310696e-09,0.000974952999968,-0.0067425211891531,0.0,0.0,0.0,-0.0062680994160473,60.0,-5.300703525543213,-0.0,-6.48079563347892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931480,297.0815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9288024902344,0.0,0.0,9.133762796409428e-05,297.14190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.92919921875,0.0,0.0,9.618301555747166e-05,297.1656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9291687011719,0.0,0.0,7.104042015271261e-05,297.09783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9291076660156,0.0,0.0,9.618299372959882e-05,297.410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9288635253906,0.0,0.0,0.0004562503600027,290.86639404296875,294.1499938964844,282.54998779296875,282.1879272460937,283.4963684082031,282.5500183105469,290.4555053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732017642818,2.730470960443654e-09,0.0009731990285217,-0.006205138284713,0.0,0.0,0.0,-0.0061664287932217,60.0,-5.289609432220459,-0.0,-6.457499068801553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931540,297.0856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9273376464844,0.0,0.0,9.117942681768908e-05,297.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.927734375,0.0,0.0,9.601642523193732e-05,297.1661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9277038574219,0.0,0.0,7.091737643349916e-05,297.09637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9276428222656,0.0,0.0,9.601639612810686e-05,297.4106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9273986816406,0.0,0.0,0.0004554601036943,290.8648376464844,294.1499938964844,282.54998779296875,282.1868896484375,283.4882202148437,282.5500183105469,290.4535522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009715160704217,2.533367071677617e-09,0.0009715135674923,-0.0056886617094278,0.0,0.0,0.0,-0.0060687158256769,60.0,-5.278812408447266,-0.0,-6.435148236505486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931600,297.0898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9258728027344,0.0,0.0,9.103117190534248e-05,297.1422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.92626953125,0.0,0.0,9.58603050094098e-05,297.16656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9262390136719,0.0,0.0,7.080206705722958e-05,297.0950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9261474609375,0.0,0.0,9.586027590557931e-05,297.4109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9259338378906,0.0,0.0,0.0004547195567283,290.86328125,294.1499938964844,282.54998779296875,282.1859130859375,283.48016357421875,282.5500183105469,290.4515991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699361980892,2.3486563804908656e-09,0.0009699338697828,-0.005204654764384,0.0,0.0,0.0,-0.005977145396173,60.0,-5.268455505371094,-0.0,-6.4142376743348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931660,297.09393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9244079589844,0.0,0.0,9.089351078728214e-05,297.14239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9248046875,0.0,0.0,9.57153388299048e-05,297.1670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9247741699219,0.0,0.0,7.069499406497926e-05,297.09393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9246826171875,0.0,0.0,9.571531700203197e-05,297.41131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9244384765625,0.0,0.0,0.0004540318914223,290.8617248535156,294.1499938964844,282.54998779296875,282.18505859375,283.47222900390625,282.5500183105469,290.4496459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684695396572,2.1771464631115123e-09,0.0009684673859737,-0.0047552357427775,0.0,0.0,0.0,-0.005892121233046,60.0,-5.258670806884766,-0.0,-6.394851936875058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931720,297.0980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9229431152344,0.0,0.0,9.076658170670272e-05,297.1425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.92333984375,0.0,0.0,9.558167221257464e-05,297.1675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9232788085937,0.0,0.0,7.059627387207001e-05,297.0929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9232177734375,0.0,0.0,9.55816503847018e-05,297.41168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9229736328125,0.0,0.0,0.0004533978644758,290.86016845703125,294.1499938964844,282.54998779296875,282.18426513671875,283.4643249511719,282.5500183105469,290.4477233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671167354099,2.0190020766364114e-09,0.0009671146981418,-0.0043408363126218,0.0,0.0,0.0,-0.0058137201704084,60.0,-5.249420642852783,-0.0,-6.377003103352763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931780,297.1020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9214782714844,0.0,0.0,9.064836922334508e-05,297.1427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9218444824219,0.0,0.0,9.545718785375357e-05,297.16796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9218139648437,0.0,0.0,7.050432759569958e-05,297.0921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9217529296875,0.0,0.0,9.545716602588072e-05,297.4120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9215087890625,0.0,0.0,0.0004528073768597,290.8586120605469,294.1499938964844,282.54998779296875,282.18359375,283.4565124511719,282.5500183105469,290.4457702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009658569470047,1.871723220858712e-09,0.0009658550261519,-0.003954907413572,0.0,0.0,0.0,-0.0057407063432037,60.0,-5.24064302444458,-0.0,-6.360403403959938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931840,297.10595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9200134277344,0.0,0.0,9.054826659848914e-05,297.1429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9203796386719,0.0,0.0,9.535178105579688e-05,297.1684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9203491210937,0.0,0.0,7.042647484922782e-05,297.0917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9202880859375,0.0,0.0,9.535175922792404e-05,297.4124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9200439453125,0.0,0.0,0.0004523073439486,290.8570556640625,294.1499938964844,282.54998779296875,282.1829833984375,283.4488220214844,282.5500183105469,290.44384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647904080338,1.7470072055658643e-09,0.000964788661804,-0.0036281000357121,0.0,0.0,0.0,-0.0056788795627653,60.0,-5.232914447784424,-0.0,-6.346363079501316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931900,297.1098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.91851806640625,0.0,0.0,9.045272599905728e-05,297.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9189147949219,0.0,0.0,9.525116911390796e-05,297.1688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9188842773437,0.0,0.0,7.035216549411416e-05,297.09136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9188232421875,0.0,0.0,9.525114728603512e-05,297.4128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9185791015625,0.0,0.0,0.0004518300993368,290.8554992675781,294.1499938964844,282.54998779296875,282.1824951171875,283.441162109375,282.5500183105469,290.44189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637724142521,1.6279737558022587e-09,0.0009637707844376,-0.0033161821775138,0.0,0.0,0.0,-0.0056198691017925,60.0,-5.225443840026856,-0.0,-6.332977164902331e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931960,297.113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91705322265625,0.0,0.0,9.036980191012844e-05,297.1432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9174499511719,0.0,0.0,9.516384307062252e-05,297.1693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9174194335937,0.0,0.0,7.028766412986442e-05,297.0912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9173583984375,0.0,0.0,9.516382124274968e-05,297.4132995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9171142578125,0.0,0.0,0.0004514158645179,290.8539428710937,294.1499938964844,282.54998779296875,282.1820678710937,283.4335632324219,282.5500183105469,290.43994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009628889383748,1.5246531814838702e-09,0.0009628874249756,-0.0030454380903393,0.0,0.0,0.0,-0.0055686496198177,60.0,-5.21864128112793,-0.0,-6.321369738770954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932020,297.1170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9154357910156,0.0,0.0,9.026884072227404e-05,297.1434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9158020019531,0.0,0.0,9.505752677796409e-05,297.16973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.915771484375,0.0,0.0,7.020914199529216e-05,297.09136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91571044921875,0.0,0.0,9.505750495009124e-05,297.41375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9154968261719,0.0,0.0,0.0004509115533437,290.8522033691406,294.1499938964844,282.54998779296875,282.1817626953125,283.4252624511719,282.5500183105469,290.4380187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352239478379,1.4723943175809495e-09,0.0010352224344387,-0.0028357163537293,0.0,0.0,0.0,-0.0059085888788104,60.0,-5.425894737243652,-0.0,-6.307252675696874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932080,297.1204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9140625,0.0,0.0,9.018008859129624e-05,297.1436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9144592285156,0.0,0.0,9.49640671024099e-05,297.170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9143981933594,0.0,0.0,7.01401149854064e-05,297.0916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9143371582031,0.0,0.0,9.496404527453706e-05,297.4142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.91412353515625,0.0,0.0,0.0004504682146944,290.8506774902344,294.1499938964844,282.54998779296875,282.1815185546875,283.4167175292969,282.54998779296875,290.4360656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010951383737847,1.4227777844766363e-09,0.0010951368603855,-0.0026453612372279,0.0,0.0,0.0,-0.0061872927471995,60.0,-5.659247398376465,-0.0,-6.294855836586066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932140,297.12371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91259765625,0.0,0.0,9.0176377852913e-05,297.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9129638671875,0.0,0.0,9.496015263721348e-05,297.1705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9129333496094,0.0,0.0,7.013721915427595e-05,297.09210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9128723144531,0.0,0.0,9.496013080934064e-05,297.4147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.91265869140625,0.0,0.0,0.0004504496464505,290.84912109375,294.1499938964844,282.54998779296875,282.181396484375,283.4086303710937,282.54998779296875,290.4341125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608284453861,1.2836577356623023e-09,0.0009608271648176,-0.0024139240849763,0.0,0.0,0.0,-0.0054491800256073,60.0,-5.425395488739014,-0.0,-6.294336429846227e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932200,297.1267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9111328125,0.0,0.0,9.012522787088528e-05,297.1440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9114990234375,0.0,0.0,9.490629599895328e-05,297.1708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9114685058594,0.0,0.0,7.009744149399921e-05,297.0927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9114074707031,0.0,0.0,9.490627417108044e-05,297.4151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.91119384765625,0.0,0.0,0.0004501941730268,290.8475646972656,294.1499938964844,282.54998779296875,282.18133544921875,283.4012756347656,282.5505676269531,290.43218994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000960282573942,1.219933376539472e-09,0.0009602813515812,-0.0022469388786703,0.0,0.0,0.0,-0.0054175849072635,60.0,-5.307454109191895,-0.0,-6.28719831752278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932260,297.1295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90966796875,0.0,0.0,9.007862536236644e-05,297.1441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100341796875,0.0,0.0,9.4857212388888e-05,297.1712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100036621094,0.0,0.0,7.006119267316535e-05,297.0935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.909912109375,0.0,0.0,9.485719056101516e-05,297.4156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90972900390625,0.0,0.0,0.000449961371487,290.84600830078125,294.1499938964844,282.54998779296875,282.181396484375,283.3940734863281,282.5505676269531,290.4302673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009597858297638,1.1618607187457995e-09,0.0009597846656106,-0.0020947623997926,0.0,0.0,0.0,-0.0053887953981757,60.0,-5.2552008628845215,-0.0,-6.280696140947839e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932320,297.1321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9082336425781,0.0,0.0,9.00441809790209e-05,297.14434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9085998535156,0.0,0.0,9.482094901613892e-05,297.171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9085693359375,0.0,0.0,7.003440259722993e-05,297.09442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90850830078125,0.0,0.0,9.482092718826608e-05,297.4161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9082946777344,0.0,0.0,0.0004497893387451,290.8445129394531,294.1499938964844,282.54998779296875,282.1815185546875,283.3871459960937,282.5505676269531,290.4283142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009340645628981,1.093556689646391e-09,0.0009340634569525,-0.0019409119850024,0.0,0.0,0.0,-0.0052285799756646,60.0,-5.1431379318237305,-0.0,-6.275894293139572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932380,297.1346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9114990234375,0.0,0.0,9.003355080494657e-05,297.1445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.911865234375,0.0,0.0,9.480975131737068e-05,297.17193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.911865234375,0.0,0.0,7.00261298334226e-05,297.09539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9117431640625,0.0,0.0,9.480972948949784e-05,297.4166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9117736816406,0.0,0.0,0.0004497361951507,290.8499755859375,294.1499938964844,282.54998779296875,282.1817626953125,283.3810119628906,282.5505676269531,290.42645263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000855621357914,1.0018451623849955e-09,0.0008556203683838,-0.0017782448558136,0.0,0.0,0.0,-0.0047927559353411,60.0,-4.767777442932129,-0.0,-6.274410679907305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932440,297.1368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.91796875,0.0,0.0,9.00622399058193e-05,297.1446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9183654785156,0.0,0.0,9.483996109338476e-05,297.1722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9183959960937,0.0,0.0,7.00484451954253e-05,297.0964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9181823730469,0.0,0.0,9.483993926551192e-05,297.4171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9186096191406,0.0,0.0,0.0004498795315157,290.8601379394531,294.1499938964844,282.54998779296875,282.1820678710937,283.3757629394531,282.5505676269531,290.42462158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006835045642219,8.64884663887011e-10,0.0006835037493146,-0.0015902910381555,0.0,0.0,0.0,-0.0038655952084809,60.0,-4.3608903884887695,-0.0,-6.278409614424163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932500,297.138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9161376953125,0.0,0.0,9.004056482808664e-05,297.14483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9165344238281,0.0,0.0,9.481712913839146e-05,297.172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9165344238281,0.0,0.0,7.003158680163324e-05,297.09765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91632080078125,0.0,0.0,9.481710731051862e-05,297.4176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9167175292969,0.0,0.0,0.0004497712361626,290.8570861816406,294.1499938964844,282.54998779296875,282.1824951171875,283.370849609375,282.55029296875,290.422607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006359602557495,7.90486898161191e-10,0.0006359594408422,-0.0014422427630051,0.0,0.0,0.0,-0.003592929104343,60.0,-4.004071235656738,-0.0,-6.275387676168975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932560,297.1407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.916259765625,0.0,0.0,3.881844895659015e-05,297.1450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9166564941406,0.0,0.0,4.087773413630202e-05,297.1729431152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.91668701171875,0.0,0.0,3.019214454980101e-05,297.0989685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9164428710937,0.0,0.0,4.08777232223656e-05,297.4180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9169006347656,0.0,0.0,0.0001939061912707,290.85723876953125,294.1499938964844,282.54998779296875,282.1829833984375,283.36700439453125,282.5502014160156,290.42071533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006373757496476,7.414456271170874e-10,0.0006373750511556,-0.0013118971837684,0.0,0.0,0.0,-0.0035559781827032,60.0,-3.6998560428619385,-0.0,-1.166381213835166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932620,297.1424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9256591796875,0.0,0.0,9.07609792193398e-05,297.145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9260559082031,0.0,0.0,9.557577141094951e-05,297.1733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9261169433594,0.0,0.0,7.059191557345912e-05,297.1002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9258117675781,0.0,0.0,9.557574958307669e-05,297.4185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9267272949219,0.0,0.0,0.0004533698956947,290.8718566894531,294.1499938964844,282.54998779296875,282.18359375,283.4019775390625,282.6091613769531,290.4190368652344,0.0,0.0,0.0,0.0,1.0,1.0,0.0013529385905712,-3.117540670061203e-10,-0.0013529382413253,-0.0005333324661478,0.0,0.0,0.0,0.0069033396430313,60.0,-3.437811374664306,-0.0,-6.376206584945976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932680,297.1437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.93951416015625,0.0,0.0,9.113225678447634e-05,297.1454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9399108886719,0.0,0.0,9.596673771739006e-05,297.173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9400329589844,0.0,0.0,7.088068377925083e-05,297.1015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9395751953125,0.0,0.0,9.596671588951722e-05,297.4190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.941162109375,0.0,0.0,0.0004552244790829,290.8939819335937,294.1499938964844,282.54998779296875,282.18426513671875,283.427978515625,282.64080810546875,290.4173583984375,0.0,0.0,0.0,0.0,1.0,1.0,0.0027191180270165,-1.221582057731041e-09,-0.0027191168628633,0.0004924337845295,0.0,0.0,0.0,0.0141833620145916,60.0,-3.361109972000122,-0.0,-6.428477661302169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932740,297.14508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9399719238281,0.0,0.0,3.479868973954581e-05,297.1456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403686523437,0.0,0.0,3.66447311535012e-05,297.1739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.94049072265625,0.0,0.0,2.7065663743997e-05,297.1029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.94000244140625,0.0,0.0,3.6644723877543584e-05,297.4195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.941650390625,0.0,0.0,0.0001738266728352,290.89324951171875,294.1499938964844,282.54998779296875,282.18505859375,283.4284362792969,282.6447448730469,290.415283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003708075673785,4.637806250151753e-10,0.0003708071017172,-0.0008484799764119,0.0,0.0,0.0,-0.0020886519923806,60.0,-2.687329053878784,-0.0,-9.3732435146876e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932800,297.14617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94140625,0.0,0.0,2.933510222646873e-05,297.1459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9418029785156,0.0,0.0,3.089130041189492e-05,297.1742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.94195556640625,0.0,0.0,2.2816202545072883e-05,297.10430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9414367675781,0.0,0.0,3.089129677391611e-05,297.4199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.94317626953125,0.0,0.0,0.0001465349050704,290.894287109375,294.1499938964844,282.54998779296875,282.1859130859375,283.4289855957031,282.6482238769531,290.4133605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003125976363662,3.9097336479443356e-10,0.0003125972580164,-0.0007152784382924,0.0,0.0,0.0,-0.0017607702175155,60.0,-2.14278531074524,-0.0,-6.660997087237774e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932860,297.1470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9429016113281,0.0,0.0,2.550964381953236e-05,297.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9432983398437,0.0,0.0,2.686290827114135e-05,297.17462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94342041015625,0.0,0.0,1.984084519790485e-05,297.10565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9429016113281,0.0,0.0,2.6862900995183736e-05,297.4203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9447326660156,0.0,0.0,0.0001274259557249,290.8954467773437,294.1499938964844,282.54998779296875,282.1868896484375,283.4301147460937,282.6525573730469,290.4114990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002525751187931,3.206995224935837e-10,0.000252574798651,-0.0005905497819185,0.0,0.0,0.0,-0.0014256230788305,60.0,-1.7506479024887085,-0.0,-5.037010364361549e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932920,297.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9438781738281,0.0,0.0,1.9125325707136653e-05,297.1463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9442749023437,0.0,0.0,2.013990706473124e-05,297.1749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9444274902344,0.0,0.0,1.4875261513225269e-05,297.1069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.94390869140625,0.0,0.0,2.0139903426752422e-05,297.4208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9457397460937,0.0,0.0,9.553496056469156e-05,290.8963928222656,294.1499938964844,282.54998779296875,282.1879272460937,283.4311828613281,282.6567687988281,290.40966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002142043667845,2.6531879471214376e-10,0.00021420410485,-0.0004833234706893,0.0,0.0,0.0,-0.0012049595825374,60.0,-1.4358341693878174,-0.0,-2.83127299383068e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932980,297.1485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.94500732421875,0.0,0.0,1.5784893548698165e-05,297.1466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9454040527344,0.0,0.0,1.6622268958599307e-05,297.1753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.945556640625,0.0,0.0,1.227714619744802e-05,297.10821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94500732421875,0.0,0.0,1.66222653206205e-05,297.42120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9469299316406,0.0,0.0,7.884881051722914e-05,290.8979187011719,294.1499938964844,282.54998779296875,282.1890869140625,283.4297180175781,282.6587829589844,290.4078674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001681905268924,2.1036354602710358e-10,0.0001681903086137,-0.0003848591295536,0.0,0.0,0.0,-0.0009473690297454,60.0,-1.2281733751296997,-0.0,-1.928623039049171e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933040,297.1491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9453125,0.0,0.0,1.236271873494843e-05,297.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9457092285156,0.0,0.0,1.3018549907428678e-05,297.1756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94586181640625,0.0,0.0,9.615453564038036e-06,297.1093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9453125,0.0,0.0,1.3018547178944573e-05,297.42156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.947265625,0.0,0.0,6.175434100441635e-05,290.89825439453125,294.1499938964844,282.54998779296875,282.1903076171875,283.4299011230469,282.66094970703125,290.4060974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001317276473855,1.6475751318800747e-10,0.0001317274873144,-0.0003014229587279,0.0,0.0,0.0,-0.0007419838802888,60.0,-0.9944064021110536,-0.0,-1.1830197932383155e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933100,297.149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.945556640625,0.0,0.0,9.444287570659071e-06,297.1471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9459533691406,0.0,0.0,9.94529818854062e-06,297.17596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94610595703125,0.0,0.0,7.345560788962757e-06,297.1104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.945556640625,0.0,0.0,9.945295460056514e-06,297.4219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.947509765625,0.0,0.0,4.717617048299872e-05,290.8985900878906,294.1499938964844,282.54998779296875,282.191650390625,283.4303283691406,282.6626892089844,290.40435791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001006303718895,1.2586298669958748e-10,0.0001006302481982,-0.0002302657376276,0.0,0.0,0.0,-0.000566821952816,60.0,-0.7792336344718933,-0.0,-6.904025684484335e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933160,297.1501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9457092285156,0.0,0.0,7.071872914821142e-06,297.1473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94610595703125,0.0,0.0,7.447029474860756e-06,297.17626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9462280273437,0.0,0.0,5.500348834175384e-06,297.1114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9456787109375,0.0,0.0,7.447027655871352e-06,297.4222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9476318359375,0.0,0.0,3.532546907081269e-05,290.89874267578125,294.1499938964844,282.54998779296875,282.19305419921875,283.4305725097656,282.66363525390625,290.40264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-7.535237818956375e-05,9.424650643241606e-11,7.535228360211477e-05,-0.0001724235044093,0.0,0.0,0.0,-0.0004244382143951,60.0,-0.6036669015884399,-0.0,-3.87108706201289e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933220,297.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9457702636719,0.0,0.0,5.09300707562943e-06,297.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9461669921875,0.0,0.0,5.363186573958956e-06,297.17657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9463195800781,0.0,0.0,3.961230049753794e-06,297.1123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9457702636719,0.0,0.0,5.363185209716903e-06,297.42254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9477233886719,0.0,0.0,2.5440624085604213e-05,290.8988647460937,294.1499938964844,282.54998779296875,282.194580078125,283.43072509765625,282.66424560546875,290.4009704589844,0.0,0.0,0.0,0.0,1.0,1.0,-5.426703137345612e-05,6.787418543874324e-11,5.426696225185879e-05,-0.0001241754507645,0.0,0.0,0.0,-0.0003056705172639,60.0,-0.454412579536438,-0.0,-2.0077636775361896e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933280,297.15106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9457092285156,0.0,0.0,3.5642244711198146e-06,297.14776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94610595703125,0.0,0.0,3.7533034173975466e-06,297.1768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9462585449219,0.0,0.0,2.772176230791956e-06,297.1131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9456787109375,0.0,0.0,3.753302507902845e-06,297.4228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9476318359375,0.0,0.0,1.7804039089241996e-05,290.8987731933594,294.1499938964844,282.54998779296875,282.1961669921875,283.4306640625,282.6644592285156,290.3992919921875,0.0,0.0,0.0,0.0,1.0,1.0,-3.79776356567163e-05,4.750029189426464e-11,3.797758836299181e-05,-8.69015057105571e-05,0.0,0.0,0.0,-0.0002139170537702,60.0,-0.3390310108661651,-0.0,-9.833182879059875e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933340,297.1514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9457092285156,0.0,0.0,2.4822886643960373e-06,297.14794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94610595703125,0.0,0.0,2.6139716737816343e-06,297.1770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9462585449219,0.0,0.0,1.930669895955361e-06,297.11383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9457092285156,0.0,0.0,2.6139712190342834e-06,297.4230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9476623535156,0.0,0.0,1.2399545084917918e-05,290.8987731933594,294.1499938964844,282.54998779296875,282.1978759765625,283.4306640625,282.66455078125,290.397705078125,0.0,0.0,0.0,0.0,1.0,1.0,-2.6449519282323308e-05,3.308153057046681e-11,2.6449486540514044e-05,-6.052243770682253e-05,0.0,0.0,0.0,-0.0001489824644522,60.0,-0.2519066035747528,-0.0,-4.769452888186976e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933400,297.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9457092285156,0.0,0.0,1.5317236830014735e-06,297.14813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94610595703125,0.0,0.0,1.6129802133946214e-06,297.1773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9462585449219,0.0,0.0,1.191341311823635e-06,297.1144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9457092285156,0.0,0.0,1.6129798723341082e-06,297.4233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9476623535156,0.0,0.0,7.651276973774657e-06,290.8988037109375,294.1499938964844,282.54998779296875,282.1996459960937,283.4306945800781,282.6646423339844,290.3961181640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.632104249438271e-05,2.041343136194307e-11,1.632102248549927e-05,-3.734615893336013e-05,0.0,0.0,0.0,-9.19316807994619e-05,60.0,-0.1735380142927169,-0.0,-1.816037771551482e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933460,297.15216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9457092285156,0.0,0.0,9.620000582799548e-07,297.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94610595703125,0.0,0.0,1.0130332839253242e-06,297.17755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9462585449219,0.0,0.0,7.482227033506206e-07,297.114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9457092285156,0.0,0.0,1.0130330565516488e-06,297.42352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9476623535156,0.0,0.0,4.805389380635461e-06,290.8988037109375,294.1499938964844,282.54998779296875,282.2015380859375,283.4306945800781,282.6646423339844,290.39459228515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.025111305352766e-05,1.2821322128986344e-11,1.0251100320601836e-05,-2.3456379494746216e-05,0.0,0.0,0.0,-5.774144665338099e-05,60.0,-0.1212947368621826,-0.0,-7.163318115760431e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933520,297.1524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9456481933594,0.0,0.0,5.250664116829284e-07,297.1484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.946044921875,0.0,0.0,5.52920653262845e-07,297.177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9461975097656,0.0,0.0,4.083852047642722e-07,297.115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9456481933594,0.0,0.0,5.529205395760073e-07,297.4237365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9476013183594,0.0,0.0,2.622815372887999e-06,290.898681640625,294.1499938964844,282.54998779296875,282.2034912109375,283.4306335449219,282.6645812988281,290.39306640625,0.0,0.0,0.0,0.0,1.0,1.0,-5.594859885604819e-06,6.997697560295889e-12,5.594853064394556e-06,-1.2802215678675566e-05,0.0,0.0,0.0,-3.151420969516039e-05,60.0,-0.0782635733485221,-0.0,-2.133990466973712e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
