time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11933580,297.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9456481933594,0.0,0.0,2.364583053804381e-07,297.14849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.946044921875,0.0,0.0,2.490021984158375e-07,297.1778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9461975097656,0.0,0.0,1.8391212108781482e-07,297.1158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9456481933594,0.0,0.0,2.490021415724186e-07,297.42388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9476013183594,0.0,0.0,1.1811581543952343e-06,290.898681640625,294.1499938964844,282.54998779296875,282.20556640625,283.4306335449219,282.6645812988281,290.3916015625,0.0,0.0,0.0,0.0,1.0,1.0,-2.5199690298904898e-06,3.151730395764552e-12,2.5199658466590336e-06,-5.765968580817571e-06,0.0,0.0,0.0,-1.419418549630791e-05,60.0,-0.0471721440553665,-0.0,-4.32785941415978e-13,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933640,297.1529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9456481933594,0.0,0.0,1.2924820680382254e-07,297.1485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.946044921875,0.0,0.0,1.361047026193774e-07,297.1780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9461975097656,0.0,0.0,1.0052643517610704e-07,297.1161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9456481933594,0.0,0.0,1.3610467419766792e-07,297.4240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9476013183594,0.0,0.0,6.456215260186582e-07,290.898681640625,294.1499938964844,282.54998779296875,282.20770263671875,283.4306335449219,282.6645812988281,290.39019775390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.3772612419415964e-06,1.7225852905547456e-12,1.3772595366390306e-06,-3.151427790726302e-06,0.0,0.0,0.0,-7.75769876781851e-06,60.0,-0.0321149080991745,-0.0,-1.2930432278287357e-13,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933700,297.1531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9456481933594,0.0,0.0,2.0535239286800788e-08,297.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.946044921875,0.0,0.0,2.1624614987558743e-08,297.1781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9461975097656,0.0,0.0,1.5971862055152997e-08,297.116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9456481933594,0.0,0.0,2.1624609658488225e-08,297.4241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9476013183594,0.0,0.0,1.0257777205424645e-07,290.898681640625,294.1499938964844,282.54998779296875,282.2099609375,283.4306335449219,282.6645812988281,290.3887939453125,0.0,0.0,0.0,0.0,1.0,1.0,-2.1885961132284137e-07,2.737414515983222e-13,2.1885934131660179e-07,-5.007670438317291e-07,0.0,0.0,0.0,-1.232765498571098e-06,60.0,-0.0169140174984931,-0.0,-3.2641007545507538e-15,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933760,297.1532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9456481933594,0.0,0.0,1.1204924099672553e-08,297.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.946044921875,0.0,0.0,1.1799334842521604e-08,297.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9461975097656,0.0,0.0,8.714945209931102e-09,297.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9456481933594,0.0,0.0,1.1799332177986344e-08,297.4242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9476013183594,0.0,0.0,5.597091501385878e-08,290.898681640625,294.1499938964844,282.54998779296875,282.2122802734375,283.4306335449219,282.6645812988281,290.387451171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.1946688971420374e-07,1.494205692335882e-13,1.1946673339480185e-07,-2.733179087499593e-07,0.0,0.0,0.0,-6.7290966399014e-07,60.0,-0.0115891667082905,-0.0,-9.718110647802258e-16,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933820,297.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9456481933594,0.0,0.0,4.063144043442435e-09,297.1485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.946044921875,0.0,0.0,4.27869029095973e-09,297.1781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9461975097656,0.0,0.0,3.160224970599756e-09,297.1167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9456481933594,0.0,0.0,4.2786894027813105e-09,297.4243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9476013183594,0.0,0.0,2.0296246461271042e-08,290.898681640625,294.1499938964844,282.54998779296875,282.2146911621094,283.4306335449219,282.6645812988281,290.3861694335937,0.0,0.0,0.0,0.0,1.0,1.0,-4.394469854673844e-08,5.4818952518629824e-14,4.3944645256033255e-08,-1.001286662472012e-07,0.0,0.0,0.0,-2.474262146279216e-07,60.0,-0.0073247384279966,-0.0,-1.277875197084016e-16,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933880,297.15350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9456481933594,0.0,0.0,1.560681271717268e-11,297.1485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.946044921875,0.0,0.0,1.6434738986381703e-11,297.1781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9461975097656,0.0,0.0,1.2138638184888696e-11,297.1168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9456481933594,0.0,0.0,1.6434735516934748e-11,297.4244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9476013183594,0.0,0.0,7.795925710540885e-11,290.898681640625,294.1499938964844,282.54998779296875,282.2172241210937,283.4306335449219,282.6645812988281,290.3848571777344,0.0,0.0,0.0,0.0,1.0,1.0,-1.6886286813289075e-10,2.280188606509139e-16,1.6886264608828583e-10,-3.8393282997262175e-10,0.0,0.0,0.0,-9.458744898438454e-10,60.0,-0.0036822869442403,-0.0,-1.8853520170066635e-21,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933940,297.15350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9456481933594,0.0,0.0,4.213839277511511e-10,297.1484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.946044921875,0.0,0.0,4.437379630406468e-10,297.1781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9461975097656,0.0,0.0,3.2774324920659126e-10,297.1168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9456481933594,0.0,0.0,4.4373787977392004e-10,297.4244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9476013183594,0.0,0.0,2.1049000320516598e-09,290.898681640625,294.1499938964844,282.54998779296875,282.2198181152344,283.4306335449219,282.6645812988281,290.3836669921875,0.0,0.0,0.0,0.0,1.0,1.0,-4.490718463756593e-09,5.601893901280731e-15,4.490712690596865e-09,-1.0274657569198098e-08,0.0,0.0,0.0,-2.527667675167322e-08,60.0,-0.0025241773109883,-0.0,-1.3744214889294549e-18,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934000,297.1535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9456481933594,0.0,0.0,8.299754217233613e-10,297.1482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.946044921875,0.0,0.0,8.740048684785503e-10,297.17803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9461975097656,0.0,0.0,6.45536790688794e-10,297.1167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9456481933594,0.0,0.0,8.740046464339454e-10,297.4244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9476013183594,0.0,0.0,4.1458987354303645e-09,290.898681640625,294.1499938964844,282.54998779296875,282.2225341796875,283.4306335449219,282.6645812988281,290.3824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-8.841172238760464e-09,1.1076159419168024e-14,8.841160692441008e-09,-2.023158529596003e-08,0.0,0.0,0.0,-4.9796653911471373e-08,60.0,-0.001368063269183,-0.0,-5.3320529642214264e-18,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934060,297.1534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9456481933594,0.0,0.0,3.601796549901337e-08,297.1481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.946044921875,0.0,0.0,3.7928685969745863e-08,297.1778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9461975097656,0.0,0.0,2.8013987574126983e-08,297.1166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9456481933594,0.0,0.0,3.792867531160482e-08,297.4244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9476013183594,0.0,0.0,1.7991719403198658e-07,290.898681640625,294.1499938964844,282.55078125,282.2261962890625,283.4306335449219,282.6645812988281,290.3812866210937,0.0,0.0,0.0,0.0,1.0,1.0,-3.838271709355469e-07,4.800751809974635e-13,3.8382668776648643e-07,-8.782527061157452e-07,0.0,0.0,0.0,-2.161978045478463e-06,60.0,-0.0022839214652776,-0.0,-1.0041586601128043e-14,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934120,297.15338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9456481933594,0.0,0.0,7.138351065805183e-08,297.1478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.946044921875,0.0,0.0,7.517034106285791e-08,297.177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9461975097656,0.0,0.0,5.55205410535109e-08,297.1165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9456481933594,0.0,0.0,7.51703268520032e-08,297.4244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9476013183594,0.0,0.0,3.565754127521359e-07,290.898681640625,294.1499938964844,282.5531616210937,282.2316589355469,283.4306335449219,282.6645812988281,290.3801574707031,0.0,0.0,0.0,0.0,1.0,1.0,-7.605906944263552e-07,9.512929723468069e-13,7.605897849316534e-07,-1.7404140635335352e-06,0.0,0.0,0.0,-4.284171154722571e-06,60.0,-0.0032015801407396,-0.0,-3.944208580076471e-14,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934180,297.1532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9456481933594,0.0,0.0,1.7111794647917122e-07,297.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.946044921875,0.0,0.0,1.801955988867121e-07,297.1775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9461975097656,0.0,0.0,1.3309181667864325e-07,297.11639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9456481933594,0.0,0.0,1.801955704650027e-07,297.42437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9476013183594,0.0,0.0,8.547696097593871e-07,290.898681640625,294.1499938964844,282.5570373535156,282.2388916015625,283.4306335449219,282.6645812988281,290.3790588378906,0.0,0.0,0.0,0.0,1.0,1.0,-1.8240417603010428e-06,2.2812448544767827e-12,1.8240394865642884e-06,-4.173340130364522e-06,0.0,0.0,0.0,-1.0274190572090449e-05,60.0,-0.0066011166200041,-0.0,-2.2664971299508202e-13,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934240,297.153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9456481933594,0.0,0.0,3.928099090444448e-07,297.1473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.946044921875,0.0,0.0,4.13648109542919e-07,297.1772766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9461975097656,0.0,0.0,3.055189949918713e-07,297.1161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9456481933594,0.0,0.0,4.136480242777907e-07,297.4242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9476013183594,0.0,0.0,1.962166834346135e-06,290.898681640625,294.1499938964844,282.5623474121094,282.2478332519531,283.4306335449219,282.6645812988281,290.37799072265625,0.0,0.0,0.0,0.0,1.0,1.0,-4.185284979030257e-06,5.234788297281412e-12,4.185279522062047e-06,-9.577017408446409e-06,0.0,0.0,0.0,-2.357453922741115e-05,60.0,-0.0155298262834548,-0.0,-1.1943424764807033e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934300,297.1528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9456481933594,0.0,0.0,6.49708283617656e-07,297.14697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.946044921875,0.0,0.0,6.841747222097183e-07,297.177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9461975097656,0.0,0.0,5.053289555689844e-07,297.1158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9456481933594,0.0,0.0,6.841745516794617e-07,297.4242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9476013183594,0.0,0.0,3.2454272513859905e-06,290.898681640625,294.1499938964844,282.5691223144531,282.2583923339844,283.4306335449219,282.66461181640625,290.376953125,0.0,0.0,0.0,0.0,1.0,1.0,-6.922478405613219e-06,8.658296302144208e-12,6.922469310666202e-06,-1.5840418200241402e-05,0.0,0.0,0.0,-3.899236617144197e-05,60.0,-0.026199497282505,-0.0,-3.2673887467166148e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934360,297.1526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9456481933594,0.0,0.0,1.0642579582054168e-06,297.1466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.946044921875,0.0,0.0,1.1207158649995108e-06,297.1766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9461975097656,0.0,0.0,8.277566507786105e-07,297.1155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9456481933594,0.0,0.0,1.1207156376258354e-06,297.4241027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9476013183594,0.0,0.0,5.316188889992191e-06,290.8987121582031,294.1499938964844,282.5772399902344,282.2705383300781,283.4306640625,282.6646423339844,290.3759155273437,0.0,0.0,0.0,0.0,1.0,1.0,-1.1340033779561054e-05,1.4183422665514644e-11,1.1340020137140527e-05,-2.5948509573936462e-05,0.0,0.0,0.0,-6.387510802596807e-05,60.0,-0.0426378138363361,-0.0,-8.767138057197421e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934420,297.1523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9456787109375,0.0,0.0,1.6862467191458563e-06,297.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9460754394531,0.0,0.0,1.7757006389729213e-06,297.17626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9462280273437,0.0,0.0,1.31152592075523e-06,297.11505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9456481933594,0.0,0.0,1.7757001842255704e-06,297.4239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9476013183594,0.0,0.0,8.423151484748814e-06,290.8987121582031,294.1499938964844,282.5867004394531,282.28424072265625,283.4306945800781,282.66473388671875,290.3749389648437,0.0,0.0,0.0,0.0,1.0,1.0,-1.796737160475459e-05,2.2472579352950103e-11,1.7967347957892343e-05,-4.111343150725588e-05,0.0,0.0,0.0,-0.0001012049906421,60.0,-0.0692760050296783,-0.0,-2.2009302366732264e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934480,297.1519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9457092285156,0.0,0.0,2.533764018153306e-06,297.1456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.94610595703125,0.0,0.0,2.6681777853809763e-06,297.17584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9462585449219,0.0,0.0,1.9707063074747566e-06,297.1145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9457092285156,0.0,0.0,2.6681773306336254e-06,297.4237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9476623535156,0.0,0.0,1.2656675608013757e-05,290.8987731933594,294.1499938964844,282.5974426269531,282.2994079589844,283.4307556152344,282.6650390625,290.3739929199219,0.0,0.0,0.0,0.0,1.0,1.0,-2.699675133044365e-05,3.376626409035133e-11,2.699671676964499e-05,-6.177544128149748e-05,0.0,0.0,0.0,-0.0001520650403108,60.0,-0.1073886230587959,-0.0,-4.9693128084671294e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934540,297.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9457702636719,0.0,0.0,3.524727162584896e-06,297.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9461669921875,0.0,0.0,3.711710860443418e-06,297.1753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9463195800781,0.0,0.0,2.7414560008764965e-06,297.1139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9457702636719,0.0,0.0,3.711709950948716e-06,297.423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9477233886719,0.0,0.0,1.7606742403586395e-05,290.8988342285156,294.1499938964844,282.6094055175781,282.31597900390625,283.4308776855469,282.6654663085937,290.3730773925781,0.0,0.0,0.0,0.0,1.0,1.0,-3.755532452487387e-05,4.697245717388832e-11,3.7555277231149375e-05,-8.593611710239202e-05,0.0,0.0,0.0,-0.0002115384995704,60.0,-0.1533663123846054,-0.0,-9.616455548533408e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934600,297.1510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.94586181640625,0.0,0.0,4.886594524577959e-06,297.1445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9462585449219,0.0,0.0,5.145823706698138e-06,297.17486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9464111328125,0.0,0.0,3.800686499744188e-06,297.11328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94586181640625,0.0,0.0,5.145822342456086e-06,297.42333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.94781494140625,0.0,0.0,2.4409549951087683e-05,290.89898681640625,294.1499938964844,282.62255859375,282.3339538574219,283.4310607910156,282.6662902832031,290.3721923828125,0.0,0.0,0.0,0.0,1.0,1.0,-5.20658286404796e-05,6.512150541038153e-11,5.206576315686107e-05,-0.0001191397968796,0.0,0.0,0.0,-0.0002932720817625,60.0,-0.2162737697362899,-0.0,-1.848317610075867e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934660,297.1506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.946044921875,0.0,0.0,6.437167940021027e-06,297.1439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9464416503906,0.0,0.0,6.778653641958954e-06,297.1742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.94659423828125,0.0,0.0,5.006688752473565e-06,297.112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9460144042969,0.0,0.0,6.778652277716901e-06,297.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.947998046875,0.0,0.0,3.215498509234749e-05,290.8992004394531,294.1499938964844,282.6368408203125,282.35321044921875,283.4313659667969,282.66748046875,290.371337890625,0.0,0.0,0.0,0.0,1.0,1.0,-6.85869890730828e-05,8.578536492276355e-11,6.858690176159143e-05,-0.0001569443556945,0.0,0.0,0.0,-0.000386331055779,60.0,-0.2893348336219787,-0.0,-3.2074043421204124e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934720,297.1500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9462890625,0.0,0.0,8.397825695283245e-06,297.1432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9466857910156,0.0,0.0,8.843322575557977e-06,297.1737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94683837890625,0.0,0.0,6.531645794893848e-06,297.1116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9462585449219,0.0,0.0,8.843320756568573e-06,297.4227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9482421875,0.0,0.0,4.194887878838927e-05,290.8995056152344,294.1499938964844,282.6522216796875,282.3737487792969,283.43182373046875,282.66925048828125,290.3705139160156,0.0,0.0,0.0,0.0,1.0,1.0,-8.947752940002829e-05,1.119142625793934e-10,8.947742026066408e-05,-0.0002047471643891,0.0,0.0,0.0,-0.0005040015676058,60.0,-0.3804183602333069,-0.0,-5.458806739966349e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934780,297.1495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9466247558594,0.0,0.0,1.0675814337446354e-05,297.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.947021484375,0.0,0.0,1.1242156688240357e-05,297.1730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9471740722656,0.0,0.0,8.303416507260408e-06,297.1107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9466247558594,0.0,0.0,1.1242154869250952e-05,297.4224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486389160156,0.0,0.0,5.332790533429943e-05,290.89996337890625,294.1499938964844,282.66864013671875,282.3954772949219,283.43243408203125,282.6716003417969,290.36968994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001137491781264,1.4227209688133508e-10,0.0001137490326073,-0.0002602867898531,0.0,0.0,0.0,-0.0006407169275917,60.0,-0.4868137836456299,-0.0,-8.82198036844528e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934840,297.1488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9471435546875,0.0,0.0,1.3400043826550244e-05,297.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9475402832031,0.0,0.0,1.4110903975961264e-05,297.1723937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9476928710937,0.0,0.0,1.042226176650729e-05,297.1097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9471130371094,0.0,0.0,1.4110900337982455e-05,297.4221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9491577148437,0.0,0.0,6.693599425489083e-05,290.90057373046875,294.1499938964844,282.68603515625,282.4183654785156,283.4332580566406,282.6748046875,290.368896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001427755196345,1.7857686163136322e-10,0.0001427753450116,-0.0003267063293606,0.0,0.0,0.0,-0.0008042141562327,60.0,-0.6151049137115479,-0.0,-1.3898772133202895e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934900,297.1482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.94781494140625,0.0,0.0,1.6570065781706944e-05,297.1410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9482116699219,0.0,0.0,1.744909241097048e-05,297.1716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483642578125,0.0,0.0,1.2887836419395173e-05,297.1086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9477844238281,0.0,0.0,1.7449088772991672e-05,297.4217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9498596191406,0.0,0.0,8.27709081931971e-05,290.9013366699219,294.1499938964844,282.70440673828125,282.4423217773437,283.43426513671875,282.6786499023437,290.3681335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001765517081366,2.2082251305288736e-10,0.0001765514898579,-0.0004039947234559,0.0,0.0,0.0,-0.0009944660123437,60.0,-0.764310359954834,-0.0,-2.1252621884571e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934960,297.14752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486999511719,0.0,0.0,2.021355066972319e-05,297.1402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9490966796875,0.0,0.0,2.12858594750287e-05,297.1709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.94927978515625,0.0,0.0,1.5721658201073296e-05,297.1074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486999511719,0.0,0.0,2.128585583704989e-05,297.42138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9508056640625,0.0,0.0,0.000100970864878,290.9022521972656,294.1499938964844,282.7236633300781,282.46734619140625,283.4354248046875,282.6831359863281,290.36737060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002153726381948,2.6937790886805136e-10,0.0002153723617084,-0.0004928266862407,0.0,0.0,0.0,-0.0012131335679441,60.0,-0.9378254413604736,-0.0,-3.162635930920032e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935020,297.14678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9498291015625,0.0,0.0,2.434259295114316e-05,297.1393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9502258300781,0.0,0.0,2.5633944460423663e-05,297.1701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9504089355469,0.0,0.0,1.893313856271561e-05,297.1061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9497985839844,0.0,0.0,2.5633939003455453e-05,297.42095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9519958496094,0.0,0.0,0.0001215962911373,290.9032897949219,294.1499938964844,282.7438049316406,282.49334716796875,283.4366760253906,282.68780517578125,290.3666381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002593671670183,3.2440414243772864e-10,0.0002593668468762,-0.0005934971850365,0.0,0.0,0.0,-0.0014609426725655,60.0,-1.1365811824798584,-0.0,-4.586671931150477e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935080,297.14599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.951171875,0.0,0.0,2.885546928155236e-05,297.13848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9515380859375,0.0,0.0,3.0386225262191147e-05,297.1693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95172119140625,0.0,0.0,2.244315510324668e-05,297.1047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9511108398437,0.0,0.0,3.038621798623353e-05,297.4205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.953369140625,0.0,0.0,0.0001441390340914,290.90435791015625,294.1499938964844,282.7647399902344,282.520263671875,283.4378662109375,282.6924133300781,290.36590576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003074514388572,3.84545673082215e-10,0.0003074510605074,-0.0007035260205157,0.0,0.0,0.0,-0.0017317885067313,60.0,-1.3556807041168213,-0.0,-6.4449605652328046e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935140,297.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9527893066406,0.0,0.0,3.436666156630963e-05,297.1375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9531555175781,0.0,0.0,3.6189780075801536e-05,297.1684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9533386230469,0.0,0.0,2.6729640012490563e-05,297.1031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9527282714844,0.0,0.0,3.618977279984392e-05,297.41998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9550476074219,0.0,0.0,0.000171668594703,290.9051208496094,294.1499938964844,282.7864074707031,282.5480651855469,283.4385681152344,282.6953125,290.3652038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003606937243603,4.5250375668715037e-10,0.000360693258699,-0.0008289466495625,0.0,0.0,0.0,-0.0020325253717601,60.0,-1.6051058769226074,-0.0,-9.141946755164554e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935200,297.144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.954345703125,0.0,0.0,3.9909373299451545e-05,297.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9547424316406,0.0,0.0,4.202652780804783e-05,297.1675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9549255371094,0.0,0.0,3.104063944192603e-05,297.1014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.95428466796875,0.0,0.0,4.202651689411141e-05,297.4194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.95672607421875,0.0,0.0,0.0001993555779336,290.9055480957031,294.1499938964844,282.808837890625,282.57666015625,283.4385986328125,282.6972351074219,290.364501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004184666031505,5.250833101655417e-10,0.0004184660792816,-0.0009619867196306,0.0,0.0,0.0,-0.0023581415880471,60.0,-1.8735103607177728,-0.0,-1.2328601250999329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935260,297.14337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95513916015625,0.0,0.0,4.358745354693383e-05,297.1355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9555053710937,0.0,0.0,4.589972741086967e-05,297.1665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9557189941406,0.0,0.0,3.3901371352840215e-05,297.0997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9550476074219,0.0,0.0,4.589971649693325e-05,297.4189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9575500488281,0.0,0.0,0.0002177283604396,290.9054870605469,294.1499938964844,282.8319091796875,282.6060485839844,283.4374389648437,282.6984558105469,290.36383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004911911091767,6.076882885786006e-10,0.0004911905271001,-0.0011064319405704,0.0,0.0,0.0,-0.0027626564260572,60.0,-2.183978319168091,-0.0,-1.4705744177945236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935320,297.1424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9555358886719,0.0,0.0,3.319027382531203e-05,297.13458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9559020996094,0.0,0.0,3.495098644634709e-05,297.1656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95611572265625,0.0,0.0,2.5814671971602365e-05,297.0979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9554443359375,0.0,0.0,3.4950979170389473e-05,297.4183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580078125,0.0,0.0,0.0001657922839513,290.9053955078125,294.1499938964844,282.8555908203125,282.6361083984375,283.43505859375,282.6994323730469,290.3631286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006441950681619,7.333341711657223e-10,0.0006441943114623,-0.0012837529648095,0.0,0.0,0.0,-0.0035841837525367,60.0,-2.572779417037964,-0.0,-8.526791717144988e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935380,297.14141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584045410156,0.0,0.0,9.017457341542467e-05,297.133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587707519531,0.0,0.0,9.495825361227617e-05,297.1646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590148925781,0.0,0.0,7.013581489445642e-05,297.0960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,9.495823178440332e-05,297.417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,0.0004504406533669,290.909912109375,294.1499938964844,282.8798522949219,282.6668395996094,283.4439697265625,282.732666015625,290.36248779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002511360798962,5.705524386279134e-10,0.0002511354978196,-0.0012488558422774,0.0,0.0,0.0,-0.0015590472612529,60.0,-2.701401233673096,-0.0,-6.294078502833146e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935440,297.14019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9678955078125,0.0,0.0,4.03726298827678e-05,297.1324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9682312011719,0.0,0.0,4.251435893820599e-05,297.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.968505859375,0.0,0.0,3.14009485009592e-05,297.0939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9677124023437,0.0,0.0,4.2514348024269566e-05,297.4171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9709167480469,0.0,0.0,0.0002016696380451,290.9240417480469,294.1499938964844,282.9046325683594,282.6981811523437,283.4618225097656,282.75811767578125,290.3619689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008336966275237,9.422062019481814e-10,0.0008336956962011,-0.0016433785203844,0.0,0.0,0.0,-0.0046343482099473,60.0,-3.127113342285156,-0.0,-1.2616474087678853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935500,297.1388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96795654296875,0.0,0.0,9.003211016533896e-05,297.13134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9682922363281,0.0,0.0,9.480823064222932e-05,297.16259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96856689453125,0.0,0.0,7.002500933595002e-05,297.0918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9677429199219,0.0,0.0,9.480820881435648e-05,297.4164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.97100830078125,0.0,0.0,0.0004497290356084,290.92413330078125,294.1499938964844,282.9299011230469,282.73004150390625,283.4508056640625,282.7665710449219,290.3611755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008524873992428,9.96889903959186e-10,0.0008524864097125,-0.0017683517653495,0.0,0.0,0.0,-0.0047747595235705,60.0,-2.728416919708252,-0.0,-6.274206043599406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935560,297.1373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9750671386719,0.0,0.0,9.004845924209803e-05,297.1302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.97540283203125,0.0,0.0,9.482544555794448e-05,297.1614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9757385253906,0.0,0.0,7.003772770985961e-05,297.0897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9748229980469,0.0,0.0,9.482542373007163e-05,297.41571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.978515625,0.0,0.0,0.0004498107009567,290.93505859375,294.1499938964844,282.9555969238281,282.76239013671875,283.4485778808594,282.76904296875,290.36065673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008957689860835,1.0604295219707183e-09,0.0008957679383456,-0.0018921161536127,0.0,0.0,0.0,-0.0050210854969918,60.0,-3.2508978843688965,-0.0,-6.276484754152989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935620,297.1355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.98394775390625,0.0,0.0,9.00828090379946e-05,297.1290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9842529296875,0.0,0.0,9.486161434324458e-05,297.1603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.984619140625,0.0,0.0,7.006444502621889e-05,297.08746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9836120605469,0.0,0.0,9.486159251537174e-05,297.4149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9878234863281,0.0,0.0,0.0004499822680372,290.9485168457031,294.1499938964844,282.981689453125,282.7951965332031,283.4471435546875,282.7712097167969,290.3601379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009129205718636,1.120027626200226e-09,0.0009129194077104,-0.0020316482987254,0.0,0.0,0.0,-0.0051342826336622,60.0,-3.4135546684265137,-0.0,-6.281273101649276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935680,297.1337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9686584472656,0.0,0.0,9.013769158627838e-05,297.1278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.968994140625,0.0,0.0,9.491940727457404e-05,297.1593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96929931640625,0.0,0.0,7.010712579358369e-05,297.08526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96844482421875,0.0,0.0,9.49193854467012e-05,297.4141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.97186279296875,0.0,0.0,0.0004502563970163,290.9278564453125,294.1499938964844,283.0080871582031,282.8283386230469,283.4438781738281,282.77362060546875,290.3590087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008734098519198,1.1482403916573958e-09,0.0008734086877666,-0.0021453304216265,0.0,0.0,0.0,-0.0049484525807201,60.0,-4.096133232116699,-0.0,-6.288928489084358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935740,297.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9690856933594,0.0,0.0,9.02022438822314e-05,297.126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96942138671875,0.0,0.0,9.498738654656336e-05,297.1581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9696960449219,0.0,0.0,7.015733717707917e-05,297.0829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9688415527344,0.0,0.0,9.498736471869051e-05,297.413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97235107421875,0.0,0.0,0.0004505788674578,290.9288330078125,294.1499938964844,283.0348205566406,282.86181640625,283.44049072265625,282.7765808105469,290.3585205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008133501396514,1.167815733005284e-09,0.0008133489172905,-0.0022568532731384,0.0,0.0,0.0,-0.0046554217115044,60.0,-4.354171752929688,-0.0,-6.29793888151653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935800,297.12945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.966064453125,0.0,0.0,9.01068196981214e-05,297.12554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9664001464844,0.0,0.0,9.488689829595388e-05,297.156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9667053222656,0.0,0.0,7.00831224094145e-05,297.0806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9658508300781,0.0,0.0,9.488688374403864e-05,297.4124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96923828125,0.0,0.0,0.0004501022049225,290.9248352050781,294.1499938964844,283.061767578125,282.8955383300781,283.4370422363281,282.7799377441406,290.3577880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011521513806656,1.389293569076244e-09,0.0011521499836817,-0.0025003186892718,0.0,0.0,0.0,-0.0064587178640067,60.0,-4.703158855438232,-0.0,-6.284621179020179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935860,297.1269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9645080566406,0.0,0.0,9.022672020364551e-05,297.1242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,9.50131579884328e-05,297.1557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96514892578125,0.0,0.0,7.017637108219787e-05,297.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642944335937,0.0,0.0,9.501313616055997e-05,297.4115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9676818847656,0.0,0.0,0.0004507011326495,290.9229736328125,294.1499938964844,283.08892822265625,282.92950439453125,283.4329833984375,282.78387451171875,290.35711669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009613662259653,1.346294076220999e-09,0.0009613648289814,-0.0025780568830668,0.0,0.0,0.0,-0.0054802424274384,60.0,-4.744166374206543,-0.0,-6.301356592075535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935920,297.12420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96295166015625,0.0,0.0,9.027228952618316e-05,297.123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9632873535156,0.0,0.0,9.506115020485596e-05,297.154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96356201171875,0.0,0.0,7.021181954769418e-05,297.0760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627380371094,0.0,0.0,9.50611283769831e-05,297.4106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9660949707031,0.0,0.0,0.0004509287828113,290.9211120605469,294.1499938964844,283.1162109375,282.9635925292969,283.4302978515625,282.7894897460937,290.3564147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.00096184812719,1.403059557425479e-09,0.0009618467302061,-0.0027268109843134,0.0,0.0,0.0,-0.0055083655752241,60.0,-4.761684417724609,-0.0,-6.307723054987946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
