time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11935980,297.1213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613952636719,0.0,0.0,9.032143861986695e-05,297.1217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96173095703125,0.0,0.0,9.511290409136564e-05,297.1532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620056152344,0.0,0.0,7.02500474289991e-05,297.07379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.961181640625,0.0,0.0,9.51128822634928e-05,297.4096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9645080566406,0.0,0.0,0.0004511742736212,290.91925048828125,294.1499938964844,283.14361572265625,282.9977722167969,283.4278869628906,282.795654296875,290.355712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009623717050999,1.4642879131443463e-09,0.0009623702499084,-0.0028872559778392,0.0,0.0,0.0,-0.0055387187749147,60.0,-4.761682510375977,-0.0,-6.314592582157276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936040,297.1182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598083496094,0.0,0.0,9.03759282664396e-05,297.1205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.96014404296875,0.0,0.0,9.517028229311109e-05,297.1519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,7.02924226061441e-05,297.0715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595947265625,0.0,0.0,9.517026046523824e-05,297.4086303710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629211425781,0.0,0.0,0.0004514464526437,290.9173583984375,294.1499938964844,283.17108154296875,283.0320129394531,283.4256896972656,282.8025207519531,290.35498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009629519772715,1.532165394557694e-09,0.0009629504056647,-0.0030651246197521,0.0,0.0,0.0,-0.0055723674595355,60.0,-4.756695747375488,-0.0,-6.322213152998303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936100,297.1149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582214355469,0.0,0.0,9.043543104780838e-05,297.11920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95855712890625,0.0,0.0,9.523294284008443e-05,297.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9588317871094,0.0,0.0,7.033870497252792e-05,297.06939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580383300781,0.0,0.0,9.52329210122116e-05,297.4075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613342285156,0.0,0.0,0.0004517436900641,290.9154663085937,294.1499938964844,283.1985168457031,283.0661926269531,283.4237670898437,282.8106384277344,290.3542175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009635862079448,1.60629654022415e-09,0.0009635845781303,-0.0032593796495348,0.0,0.0,0.0,-0.0056091188453137,60.0,-4.744892120361328,-0.0,-6.33054071386141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936160,297.11151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566345214844,0.0,0.0,9.050240623764694e-05,297.1178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9569702148437,0.0,0.0,9.530346869723871e-05,297.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9572448730469,0.0,0.0,7.039079355308786e-05,297.0672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564514160156,0.0,0.0,9.530344686936588e-05,297.406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,0.0004520782385952,290.91357421875,294.1499938964844,283.2259521484375,283.100341796875,283.4221496582031,282.820068359375,290.3534240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642997174523,1.689730910747755e-09,0.0009642980294302,-0.0034780129790306,0.0,0.0,0.0,-0.0056504807434976,60.0,-4.731500148773193,-0.0,-6.339920588516179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936220,297.1078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9550476074219,0.0,0.0,9.057630086317658e-05,297.1165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.95538330078125,0.0,0.0,9.53812850639224e-05,297.1478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9556579589844,0.0,0.0,7.04482663422823e-05,297.06524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.954833984375,0.0,0.0,9.538126323604956e-05,297.4053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,0.0004524473624769,290.91168212890625,294.1499938964844,283.2532958984375,283.13433837890625,283.4207458496094,282.8306884765625,290.3526306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009650869760662,1.7817863851021792e-09,0.0009650851716287,-0.0037192367017269,0.0,0.0,0.0,-0.0056961164809763,60.0,-4.717563152313232,-0.0,-6.350276748889884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936280,297.10406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9534606933594,0.0,0.0,9.065875929081813e-05,297.1151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.95379638671875,0.0,0.0,9.546811634209008e-05,297.1464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540710449219,0.0,0.0,7.051240390865132e-05,297.0633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532470703125,0.0,0.0,9.546809451421724e-05,297.4042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564819335937,0.0,0.0,0.0004528592689894,290.9097595214844,294.1499938964844,283.2804870605469,283.16815185546875,283.4195861816406,282.8427429199219,290.351806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659652714617,1.884512323968579e-09,0.0009659634088166,-0.0039884205907583,0.0,0.0,0.0,-0.0057470411993563,60.0,-4.703519821166992,-0.0,-6.361843674085321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936340,297.10009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95184326171875,0.0,0.0,9.074871923075988e-05,297.11376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9521789550781,0.0,0.0,9.556284203426912e-05,297.1449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.95245361328125,0.0,0.0,7.058236951706931e-05,297.0614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.95166015625,0.0,0.0,9.55628274823539e-05,297.40313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9548645019531,0.0,0.0,0.0004533086321316,290.9078674316406,294.1499938964844,283.3075256347656,283.20172119140625,283.4186706542969,282.8563232421875,290.3509521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669238934293,1.99658489741239e-09,0.0009669219143688,-0.0042820959351956,0.0,0.0,0.0,-0.0058026015758514,60.0,-4.689598560333252,-0.0,-6.37447499229893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936400,297.0959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9502258300781,0.0,0.0,9.084779594559222e-05,297.11236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9505615234375,0.0,0.0,9.566717926645651e-05,297.1434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9508361816406,0.0,0.0,7.065943646011874e-05,297.05975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9500427246094,0.0,0.0,9.566716471454129e-05,297.4019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532470703125,0.0,0.0,0.0004538035427685,290.90594482421875,294.1499938964844,283.3343200683594,283.2350158691406,283.41796875,282.87158203125,290.35009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967979314737,2.120020159424029e-09,0.0009679772192612,-0.0046055442653596,0.0,0.0,0.0,-0.0058637927286326,60.0,-4.676024436950684,-0.0,-6.388401629919829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936460,297.0917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486083984375,0.0,0.0,9.095475252252072e-05,297.1109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9489440917969,0.0,0.0,9.577981109032407e-05,297.1419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.94921875,0.0,0.0,7.07426224835217e-05,297.0581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.94842529296875,0.0,0.0,9.577978926245125e-05,297.4007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9515991210937,0.0,0.0,0.0004543378017842,290.9040222167969,294.1499938964844,283.36083984375,283.2679138183594,283.4175109863281,282.8887634277344,290.3492126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691190207377,2.253266018215072e-09,0.0009691167506389,-0.0049546989612281,0.0,0.0,0.0,-0.0059298491105437,60.0,-4.662890434265137,-0.0,-6.403452346148697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936520,297.0873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9469909667969,0.0,0.0,9.106984362006187e-05,297.1094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.94732666015625,0.0,0.0,9.590100671630351e-05,297.1403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.94757080078125,0.0,0.0,7.083213131409138e-05,297.056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9468078613281,0.0,0.0,9.590098488843068e-05,297.3995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.949951171875,0.0,0.0,0.0004549127188511,290.902099609375,294.1499938964844,283.38702392578125,283.3004150390625,283.41729736328125,282.9077453613281,290.34832763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703450486995,2.396645548685683e-09,0.0009703426621854,-0.0053304051980376,0.0,0.0,0.0,-0.0060009276494383,60.0,-4.650247097015381,-0.0,-6.419666931378742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936580,297.0827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.94537353515625,0.0,0.0,9.119153401115908e-05,297.10797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9456787109375,0.0,0.0,9.602915088180453e-05,297.13873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9459533691406,0.0,0.0,7.09267842466943e-05,297.0552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9451599121094,0.0,0.0,9.602912905393168e-05,297.3983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94830322265625,0.0,0.0,0.000455520581454,290.900146484375,294.1499938964844,283.4128723144531,283.3324584960937,283.41729736328125,282.9286499023437,290.3473815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009716417407616,2.548250277456532e-09,0.0009716391796246,-0.0057276622392237,0.0,0.0,0.0,-0.0060760858468711,60.0,-4.63810396194458,-0.0,-6.436834354417442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936640,297.07818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9437255859375,0.0,0.0,9.132013656198978e-05,297.1064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.94403076171875,0.0,0.0,9.616457100491972e-05,297.1370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9443054199219,0.0,0.0,7.102680683601648e-05,297.05401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94354248046875,0.0,0.0,9.616455645300448e-05,297.3970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9466552734375,0.0,0.0,0.0004561629611998,290.898193359375,294.1499938964844,283.43829345703125,283.3639831542969,283.4175109863281,282.9514465332031,290.346435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730117162689,2.708465896006373e-09,0.0009730090387165,-0.0061474805697798,0.0,0.0,0.0,-0.0061555104330182,60.0,-4.626494407653809,-0.0,-6.455001511085356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936700,297.073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94207763671875,0.0,0.0,9.145416697720066e-05,297.1049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9423828125,0.0,0.0,9.630571730667724e-05,297.1354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9426574707031,0.0,0.0,7.11310567567125e-05,297.05291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94189453125,0.0,0.0,9.630570275476202e-05,297.39581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94500732421875,0.0,0.0,0.0004568324948195,290.896240234375,294.1499938964844,283.4632263183594,283.3948974609375,283.41796875,282.97637939453125,290.345458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744400158524,2.8754507663819595e-09,0.0009744371054694,-0.0065850322134792,0.0,0.0,0.0,-0.0062382933683693,60.0,-4.615447998046875,-0.0,-6.473963765074586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936760,297.0687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9404296875,0.0,0.0,9.159245382761584e-05,297.1033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94073486328125,0.0,0.0,9.645133832236752e-05,297.1336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410095214844,0.0,0.0,7.123860996216536e-05,297.0519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.94024658203125,0.0,0.0,9.645132377045228e-05,297.3945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9433288574219,0.0,0.0,0.0004575232742354,290.894287109375,294.1499938964844,283.4876708984375,283.4251708984375,283.4186096191406,283.003173828125,290.344482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009759133681654,3.047733398986452e-09,0.0009759103413671,-0.0070364619605243,0.0,0.0,0.0,-0.006323701236397,60.0,-4.604896068572998,-0.0,-6.493556981013171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936820,297.06402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93878173828125,0.0,0.0,9.173400030704217e-05,297.1018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9390869140625,0.0,0.0,9.660039359005168e-05,297.1319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9393310546875,0.0,0.0,7.134870247682557e-05,297.0510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9385681152344,0.0,0.0,9.660037903813644e-05,297.3932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.941650390625,0.0,0.0,0.0004582303226925,290.892333984375,294.1499938964844,283.5115661621094,283.45477294921875,283.41949462890625,283.0317077636719,290.34344482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774215286597,3.2240756731027886e-09,0.0009774182690307,-0.0074985246174037,0.0,0.0,0.0,-0.0064111216925084,60.0,-4.594842433929443,-0.0,-6.513641892524903e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936880,297.05926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9371032714844,0.0,0.0,9.187727846438064e-05,297.10028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9374084472656,0.0,0.0,9.67512678471394e-05,297.1302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9376525878906,0.0,0.0,7.146013376768678e-05,297.0502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9369201660156,0.0,0.0,9.675124601926656e-05,297.3920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9399719238281,0.0,0.0,0.0004589460149873,290.8903503417969,294.1499938964844,283.53485107421875,283.4836120605469,283.4205322265625,283.0616149902344,290.3424377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789478499442,3.402568449217824e-09,0.0009789443574845,-0.0079662185162305,0.0,0.0,0.0,-0.0064996075816452,60.0,-4.585206508636475,-0.0,-6.534003205160843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936940,297.0545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9354248046875,0.0,0.0,9.202132059726864e-05,297.09869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93572998046875,0.0,0.0,9.690295701147988e-05,297.1285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9359741210937,0.0,0.0,7.157216896302998e-05,297.04962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93524169921875,0.0,0.0,9.690293518360704e-05,297.3907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9382629394531,0.0,0.0,0.0004596655489876,290.88836669921875,294.1499938964844,283.5574645996094,283.5116271972656,283.421875,283.0935363769531,290.34136962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804826695472,3.582026897319679e-09,0.0009804790606722,-0.0084364358335733,0.0,0.0,0.0,-0.0065885731019079,60.0,-4.576186180114746,-0.0,-6.554507336886672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937000,297.0498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9337463378906,0.0,0.0,9.21652463148348e-05,297.0971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9340515136719,0.0,0.0,9.705451520858333e-05,297.1268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9342956542969,0.0,0.0,7.168411684688181e-05,297.04901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9335632324219,0.0,0.0,9.70545006566681e-05,297.38946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93658447265625,0.0,0.0,0.0004603845009114,290.8863830566406,294.1499938964844,283.57940673828125,283.5387878417969,283.4232482910156,283.1256408691406,290.3403015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820160921663,3.761337907803863e-09,0.000982012366876,-0.0089062619954347,0.0,0.0,0.0,-0.0066774655133485,60.0,-4.567232131958008,-0.0,-6.575026390009954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937060,297.0452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9320678710937,0.0,0.0,9.230609430233017e-05,297.0955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.932373046875,0.0,0.0,9.720283560454844e-05,297.12506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9326171875,0.0,0.0,7.179366366472095e-05,297.0484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9318542480469,0.0,0.0,9.72028137766756e-05,297.3882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.93487548828125,0.0,0.0,0.000461088027805,290.8843994140625,294.1499938964844,283.6005859375,283.56500244140625,283.4248962402344,283.15924072265625,290.3392028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835166856646,3.9368051041321905e-09,0.0009835127275437,-0.0093660112470388,0.0,0.0,0.0,-0.0067644524388015,60.0,-4.558927536010742,-0.0,-6.595136170517435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937120,297.04071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93035888671875,0.0,0.0,9.244434477295728e-05,297.0939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9306640625,0.0,0.0,9.734842024045064e-05,297.12335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.930908203125,0.0,0.0,7.190119504230097e-05,297.0479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.93017578125,0.0,0.0,9.734840568853542e-05,297.386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93316650390625,0.0,0.0,0.0004617786617018,290.8824157714844,294.1499938964844,283.6210021972656,283.5902404785156,283.4266052246094,283.1929016113281,290.3381042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984989805147,4.109049545064636e-09,0.0009849857306107,-0.0098173106089234,0.0,0.0,0.0,-0.0068498416803777,60.0,-4.550774097442627,-0.0,-6.61490702213996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937180,297.0362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9286804199219,0.0,0.0,9.257892816094682e-05,297.0924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.928955078125,0.0,0.0,9.749014134285972e-05,297.12164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.92919921875,0.0,0.0,7.200586696853861e-05,297.0474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.928466796875,0.0,0.0,9.749012679094447e-05,297.3857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9314270019531,0.0,0.0,0.0004624509019777,290.8804016113281,294.1499938964844,283.6405639648437,283.61444091796875,283.42852783203125,283.2270812988281,290.33697509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864238090813,4.276715870332737e-09,0.0009864195017144,-0.0102566089481115,0.0,0.0,0.0,-0.0069329617545008,60.0,-4.543022632598877,-0.0,-6.634180493847452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937240,297.031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9269714355469,0.0,0.0,9.270632290281355e-05,297.09088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.92724609375,0.0,0.0,9.762429544935004e-05,297.1199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9275207519531,0.0,0.0,7.210495095932856e-05,297.0469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9267883300781,0.0,0.0,9.76242808974348e-05,297.38446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9297180175781,0.0,0.0,0.0004630872863344,290.87841796875,294.1499938964844,283.6592102050781,283.6375732421875,283.4305725097656,283.2614440917969,290.3358154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877813281491,4.4354320216655205e-09,0.0009877769043669,-0.0106724519282579,0.0,0.0,0.0,-0.0070116450078785,60.0,-4.535556316375732,-0.0,-6.652451389754789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937300,297.0278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9252624511719,0.0,0.0,9.282665996579452e-05,297.08935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.925537109375,0.0,0.0,9.775101352715863e-05,297.1182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.92578125,0.0,0.0,7.21985416021198e-05,297.0465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9250793457031,0.0,0.0,9.77509916992858e-05,297.3832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.927978515625,0.0,0.0,0.0004636883677449,290.8764038085937,294.1499938964844,283.6769714355469,283.6595153808594,283.4327697753906,283.2955322265625,290.33465576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989063293673,4.585344548502235e-09,0.0009890586370602,-0.0110652241855859,0.0,0.0,0.0,-0.0070859626866877,60.0,-4.528378009796143,-0.0,-6.66973107854574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937360,297.0238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.92352294921875,0.0,0.0,9.29386224015616e-05,297.0878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.923828125,0.0,0.0,9.786891314433888e-05,297.1166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.924072265625,0.0,0.0,7.228562753880396e-05,297.04595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.92333984375,0.0,0.0,9.786889859242363e-05,297.3820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.92626953125,0.0,0.0,0.0004642476560547,290.8743896484375,294.1499938964844,283.6937255859375,283.6802673339844,283.4350891113281,283.3292236328125,290.33349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902563178911,4.724834745672979e-09,0.0009902515448629,-0.0114306844770908,0.0,0.0,0.0,-0.0071551143191754,60.0,-4.521403789520264,-0.0,-6.685829845309854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937420,297.0201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9218139648437,0.0,0.0,9.303967817686498e-05,297.0863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9220886230469,0.0,0.0,9.797533130040392e-05,297.1151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9223327636719,0.0,0.0,7.236422243295237e-05,297.0452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.921630859375,0.0,0.0,9.797530947253108e-05,297.380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9245300292969,0.0,0.0,0.0004647524328902,290.8723449707031,294.1499938964844,283.7094421386719,283.6997375488281,283.4375305175781,283.3621826171875,290.3323059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913330432027,4.850730039862583e-09,0.0009913281537592,-0.0117605244740843,0.0,0.0,0.0,-0.007217526435852,60.0,-4.514640331268311,-0.0,-6.700376786739072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937480,297.0165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9200744628906,0.0,0.0,9.312906331615524e-05,297.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9203796386719,0.0,0.0,9.8069453088101e-05,297.1135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9206237792969,0.0,0.0,7.24337442079559e-05,297.0445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9198913574219,0.0,0.0,9.806943853618576e-05,297.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9227600097656,0.0,0.0,0.0004651989438571,290.8703308105469,294.1499938964844,283.7240905761719,283.7178955078125,283.4400939941406,283.3944091796875,290.3310852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922856697812,4.962089406035375e-09,0.0009922806639224,-0.0120522761717438,0.0,0.0,0.0,-0.0072727333754301,60.0,-4.508030414581299,-0.0,-6.713256794910194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937540,297.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9183654785156,0.0,0.0,9.320879325969143e-05,297.08355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91864013671875,0.0,0.0,9.815341763896868e-05,297.112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9188842773437,0.0,0.0,7.249575719470158e-05,297.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9181823730469,0.0,0.0,9.815340308705343e-05,297.3785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9210205078125,0.0,0.0,0.0004655972297769,290.8682861328125,294.1499938964844,283.7376403808594,283.73468017578125,283.44268798828125,283.4256896972656,290.3298645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931356180459,5.0614241686730566e-09,0.0009931304957717,-0.0123125221580266,0.0,0.0,0.0,-0.0073219798505306,60.0,-4.501546382904053,-0.0,-6.724756218545735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937600,297.0101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9166259765625,0.0,0.0,9.326905274065211e-05,297.08221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9169006347656,0.0,0.0,9.821687126532196e-05,297.11065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9171447753906,0.0,0.0,7.254262891365215e-05,297.04254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9164428710937,0.0,0.0,9.821684943744911e-05,297.3774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9192810058594,0.0,0.0,0.0004658981924876,290.86627197265625,294.1499938964844,283.75,283.75,283.4454650878906,283.45513916015625,290.32861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937772992998,5.136490344170852e-09,0.0009937721770256,-0.0125091858208179,0.0,0.0,0.0,-0.0073591927066445,60.0,-4.495230674743652,-0.0,-6.733453261631439e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937660,297.0072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9148864746094,0.0,0.0,9.332810441264884e-05,297.0809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9151611328125,0.0,0.0,9.82790588750504e-05,297.1092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9154052734375,0.0,0.0,7.258855475811288e-05,297.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9147033691406,0.0,0.0,9.827903704717757e-05,297.3763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9175109863281,0.0,0.0,0.0004661931889131,290.8642272949219,294.1499938964844,283.76177978515625,283.76177978515625,283.4482421875,283.4839172363281,290.327392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944068733602,5.210061715388292e-09,0.0009944016346707,-0.0127019314095377,0.0,0.0,0.0,-0.0073956670239567,60.0,-4.488932132720947,-0.0,-6.74198190608877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937720,297.0045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9131164550781,0.0,0.0,9.338392555946484e-05,297.07965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9134216308594,0.0,0.0,9.833784133661538e-05,297.1079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.91363525390625,0.0,0.0,7.263197767315432e-05,297.0400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9129638671875,0.0,0.0,9.833782678470016e-05,297.3752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9157409667969,0.0,0.0,0.0004664720327127,290.8621826171875,294.1499938964844,283.77362060546875,283.77362060546875,283.451171875,283.5111389160156,290.3261108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950012899935,5.279606085650812e-09,0.000994996051304,-0.0128841260448098,0.0,0.0,0.0,-0.00743014132604,60.0,-4.482667446136475,-0.0,-6.750049408310589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937780,297.0019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.911376953125,0.0,0.0,9.344005229650064e-05,297.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9116516113281,0.0,0.0,9.83969439403154e-05,297.1066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9118957519531,0.0,0.0,7.267562614288181e-05,297.0385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.91119384765625,0.0,0.0,9.839692938840015e-05,297.3741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9139709472656,0.0,0.0,0.0004667524190153,290.8601379394531,294.1499938964844,283.7854919433594,283.7854919433594,283.45416259765625,283.537109375,290.3248291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955991990864,5.349527931741704e-09,0.0009955938439816,-0.0130673088133335,0.0,0.0,0.0,-0.0074648042209446,60.0,-4.4763946533203125,-0.0,-6.75816522743844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937840,296.9993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9096374511719,0.0,0.0,9.349626634502783e-05,297.0771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.909912109375,0.0,0.0,9.84561411314644e-05,297.1053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9101257324219,0.0,0.0,7.271935464814305e-05,297.0370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9094543457031,0.0,0.0,9.845612657954916e-05,297.3730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9122314453125,0.0,0.0,0.0004670332127716,290.85809326171875,294.1499938964844,283.79736328125,283.79736328125,283.45721435546875,283.56280517578125,290.32354736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961980395019,5.419562132402689e-09,0.0009961925679817,-0.013250783085823,0.0,0.0,0.0,-0.0074995225295424,60.0,-4.470117092132568,-0.0,-6.766298810134685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937900,296.9969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9078674316406,0.0,0.0,9.35528296395205e-05,297.0760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9081420898437,0.0,0.0,9.85157021204941e-05,297.1041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.90838623046875,0.0,0.0,7.27633450878784e-05,297.0354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9076843261719,0.0,0.0,9.851568756857888e-05,297.3720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9104309082031,0.0,0.0,0.0004673157527577,290.8560485839844,294.1499938964844,283.80926513671875,283.80926513671875,283.4603881835937,283.58660888671875,290.3222351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968006052076,5.490026655508018e-09,0.0009967951336875,-0.0134353851899504,0.0,0.0,0.0,-0.0075344550423324,60.0,-4.463810443878174,-0.0,-6.774487104621586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937960,296.9945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9060974121094,0.0,0.0,9.36094656935893e-05,297.0748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9063720703125,0.0,0.0,9.857533586909994e-05,297.1029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9066162109375,0.0,0.0,7.280739373527467e-05,297.03387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9059143066406,0.0,0.0,9.857532131718472e-05,297.3710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9086608886719,0.0,0.0,0.0004675986419897,290.85400390625,294.1499938964844,283.8211669921875,283.8211669921875,283.4636535644531,283.60955810546875,290.3209228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997404102236,5.560578220098478e-09,0.0009973985143005,-0.0136202136054635,0.0,0.0,0.0,-0.007569430861622,60.0,-4.457488536834717,-0.0,-6.782691031048671e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938020,296.9921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9043273925781,0.0,0.0,9.36661526793614e-05,297.0736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.90460205078125,0.0,0.0,9.863503510132432e-05,297.10174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90484619140625,0.0,0.0,7.285147876245901e-05,297.0321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9041442871094,0.0,0.0,9.863502054940908e-05,297.3699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9068603515625,0.0,0.0,0.00046788182226,290.8519287109375,294.1499938964844,283.8330993652344,283.8330993652344,283.4670104980469,283.6317138671875,290.319580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980080649256,5.631202615319353e-09,0.0009980023605749,-0.0138052301481366,0.0,0.0,0.0,-0.0076044425368309,60.0,-4.451152801513672,-0.0,-6.790908457787739e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938080,296.98980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9025573730469,0.0,0.0,9.372284694109112e-05,297.07257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90283203125,0.0,0.0,9.869474160950632e-05,297.1005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.903076171875,0.0,0.0,7.289557834155858e-05,297.0305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.90240478515625,0.0,0.0,9.869471978163348e-05,297.3689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.90509033203125,0.0,0.0,0.0004681650316342,290.8498840332031,294.1499938964844,283.8450012207031,283.8450012207031,283.4703369140625,283.6538391113281,290.3182678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986120276153,5.701836780502845e-09,0.0009986063232645,-0.0139902727678418,0.0,0.0,0.0,-0.0076394588686525,60.0,-4.444817066192627,-0.0,-6.799131568868688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938140,296.987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9007873535156,0.0,0.0,9.37795703066513e-05,297.0714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.90106201171875,0.0,0.0,9.875446994556114e-05,297.0993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9012756347656,0.0,0.0,7.293969247257337e-05,297.0288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9006042480469,0.0,0.0,9.875445539364593e-05,297.36798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9032897949219,0.0,0.0,0.0004684483574237,290.8478088378906,294.1499938964844,283.8568725585937,283.8568725585937,283.4738464355469,283.6744384765625,290.3169250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992164559662,5.7725002555741875e-09,0.0009992106352001,-0.0141753889620304,0.0,0.0,0.0,-0.0076744896359741,60.0,-4.438460350036621,-0.0,-6.807363206462469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938200,296.9852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8990173339844,0.0,0.0,9.383629367221148e-05,297.0703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8992614746094,0.0,0.0,9.881419828161596e-05,297.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8995056152344,0.0,0.0,7.298381387954578e-05,297.027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8988342285156,0.0,0.0,9.881418372970074e-05,297.36700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9015197753906,0.0,0.0,0.000468731712317,290.84576416015625,294.1499938964844,283.8687438964844,283.8687438964844,283.47735595703125,283.6950378417969,290.3155517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998207679018,5.843164174734738e-09,0.0009998148307204,-0.0143605060875415,0.0,0.0,0.0,-0.007709520868957,60.0,-4.432103633880615,-0.0,-6.8155998178554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938260,296.9830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.897216796875,0.0,0.0,9.38928424147889e-05,297.0692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8974914550781,0.0,0.0,9.887374471873044e-05,297.0971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.897705078125,0.0,0.0,7.302779704332352e-05,297.0253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8970642089844,0.0,0.0,9.887373016681522e-05,297.3659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.89971923828125,0.0,0.0,0.0004690141649916,290.8436889648437,294.1499938964844,283.88055419921875,283.88055419921875,283.4810485839844,283.7143249511719,290.314208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004232171922,5.913614486985352e-09,0.0010004172800108,-0.0145450616255402,0.0,0.0,0.0,-0.0077444463968276,60.0,-4.425741672515869,-0.0,-6.82381653405173e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938320,296.98077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8954467773437,0.0,0.0,9.394939115736634e-05,297.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.89569091796875,0.0,0.0,9.893329843180254e-05,297.0959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8959350585937,0.0,0.0,7.307178020710126e-05,297.0235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.895263671875,0.0,0.0,9.89332766039297e-05,297.3650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8979187011719,0.0,0.0,0.00046929664677,290.84161376953125,294.1499938964844,283.8923645019531,283.8923645019531,283.4847106933594,283.7336120605469,290.3128356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010256664827,5.984063466968337e-09,0.0010010197293013,-0.0147296115756034,0.0,0.0,0.0,-0.0077793705277144,60.0,-4.419380187988281,-0.0,-6.83203822404721e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938380,296.97857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8936462402344,0.0,0.0,9.40055979299359e-05,297.0671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8939208984375,0.0,0.0,9.899248107103632e-05,297.0948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8941345214844,0.0,0.0,7.311549416044727e-05,297.0218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8934936523437,0.0,0.0,9.899246651912108e-05,297.3640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8960876464844,0.0,0.0,0.0004695774114225,290.83953857421875,294.1499938964844,283.9040832519531,283.9040832519531,283.488525390625,283.7517395019531,290.3114318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016245068982,6.054086121309865e-09,0.0010016184533014,-0.0149130448698997,0.0,0.0,0.0,-0.0078140841796994,60.0,-4.413029670715332,-0.0,-6.840214439307601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
