time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11938440,296.97637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.891845703125,0.0,0.0,9.406179742654786e-05,297.0660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8921203613281,0.0,0.0,9.905166371027008e-05,297.09375,303.1499938964844,285.1499938964844,0.0,-0.0,290.892333984375,0.0,0.0,7.315920811379328e-05,297.02001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8916931152344,0.0,0.0,9.905164915835484e-05,297.36309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.894287109375,0.0,0.0,0.000469858146971,290.83746337890625,294.1499938964844,283.915771484375,283.915771484375,283.4923400878906,283.7698974609375,290.31005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022233473137,6.1241025584024555e-09,0.0010022171773016,-0.0150964586064219,0.0,0.0,0.0,-0.0078487945720553,60.0,-4.406679153442383,-0.0,-6.848395628367143e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938500,296.9742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8900451660156,0.0,0.0,9.411748760612682e-05,297.0650329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.89031982421875,0.0,0.0,9.91103079286404e-05,297.0926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8905334472656,0.0,0.0,7.32025146135129e-05,297.0182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.889892578125,0.0,0.0,9.911029337672515e-05,297.36212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8924865722656,0.0,0.0,0.0004701363213825,290.8353881835937,294.1499938964844,283.9273986816406,283.9273986816406,283.4963073730469,283.7870483398437,290.30865478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028165997937,6.193478618854442e-09,0.0010028104297816,-0.0152781940996646,0.0,0.0,0.0,-0.0078831864520907,60.0,-4.400355339050293,-0.0,-6.856506473695846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938560,296.9721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.88824462890625,0.0,0.0,9.417293767910452e-05,297.0639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8885192871094,0.0,0.0,9.916870476445185e-05,297.0915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.88873291015625,0.0,0.0,7.324564649024978e-05,297.01641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8880920410156,0.0,0.0,9.9168682936579e-05,297.3611755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8906555175781,0.0,0.0,0.0004704133316408,290.83331298828125,294.1499938964844,283.9389343261719,283.9389343261719,283.5003356933594,283.8038024902344,290.3072509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034072911366,6.262562912695557e-09,0.0010034010047093,-0.0154591649770736,0.0,0.0,0.0,-0.007917433977127,60.0,-4.394046306610107,-0.0,-6.864587476229644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938620,296.969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8864440917969,0.0,0.0,9.42281330935657e-05,297.06298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8866882324219,0.0,0.0,9.922681783791631e-05,297.09051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88690185546875,0.0,0.0,7.328857464017347e-05,297.0145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.88629150390625,0.0,0.0,9.922680328600109e-05,297.3602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8888244628906,0.0,0.0,0.0004706890031229,290.83123779296875,294.1499938964844,283.95037841796875,283.95037841796875,283.5044250488281,283.8202819824219,290.30584716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039953049272,6.331322133235062e-09,0.0010039889020845,-0.0156392809003591,0.0,0.0,0.0,-0.0079515213146805,60.0,-4.387753009796143,-0.0,-6.872635793797599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938680,296.9678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8846435546875,0.0,0.0,9.42832775763236e-05,297.0619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8848876953125,0.0,0.0,9.928488725563513e-05,297.0894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8851013183594,0.0,0.0,7.333146641030908e-05,297.0127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.88446044921875,0.0,0.0,9.928487270371988e-05,297.3592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.88702392578125,0.0,0.0,0.0004709644708782,290.82916259765625,294.1499938964844,283.9617614746094,283.9617614746094,283.5085144042969,283.83673095703125,290.304443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045829694718,6.4000209576420275e-09,0.0010045765666291,-0.0158192384988069,0.0,0.0,0.0,-0.0079855788499116,60.0,-4.381459712982178,-0.0,-6.88068126919461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938740,296.9658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8828125,0.0,0.0,9.43373961490579e-05,297.0609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8830871582031,0.0,0.0,9.9341879831627e-05,297.0884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.88330078125,0.0,0.0,7.337355782510713e-05,297.0109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8826599121094,0.0,0.0,9.934186527971178e-05,297.3583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8851928710937,0.0,0.0,0.0004712348163593,290.8270568847656,294.1499938964844,283.9730529785156,283.9730529785156,283.5127258300781,283.8523254394531,290.3030090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051595745608,6.467443913749093e-09,0.0010051530553027,-0.0159958526492118,0.0,0.0,0.0,-0.008019003085792,60.0,-4.375231742858887,-0.0,-6.888582504416263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938800,296.9638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8810119628906,0.0,0.0,9.439150016987696e-05,297.0599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8812561035156,0.0,0.0,9.939885785570368e-05,297.0873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8814697265625,0.0,0.0,7.341564196394756e-05,297.0091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.880859375,0.0,0.0,9.939883602783084e-05,297.3573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.88336181640625,0.0,0.0,0.0004715050745289,290.8249816894531,294.1499938964844,283.98419189453125,283.98419189453125,283.5169677734375,283.8679504394531,290.30157470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057360632345,6.5348491062877664e-09,0.0010057295439764,-0.0161724183708429,0.0,0.0,0.0,-0.0080524189397692,60.0,-4.369004249572754,-0.0,-6.896485871266125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938860,296.9618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8791809082031,0.0,0.0,9.44445564527996e-05,297.0589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.87945556640625,0.0,0.0,9.9454729934223e-05,297.0863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.879638671875,0.0,0.0,7.34569039195776e-05,297.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8790283203125,0.0,0.0,9.945471538230775e-05,297.3564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.88153076171875,0.0,0.0,0.0004717701231129,290.8229064941406,294.1499938964844,283.9952697753906,283.9952697753906,283.52130126953125,283.8828125,290.3001403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063012596219,6.600951341084737e-09,0.0010062946239486,-0.0163455680012702,0.0,0.0,0.0,-0.0080851884558796,60.0,-4.362851142883301,-0.0,-6.904240734684208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938920,296.9598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8773803710937,0.0,0.0,9.449759090784936e-05,297.0580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.87762451171875,0.0,0.0,9.951058018486948e-05,297.0853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8778381347656,0.0,0.0,7.349815859925002e-05,297.0055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8772277832031,0.0,0.0,9.951056563295424e-05,297.35552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87969970703125,0.0,0.0,0.0004720350552815,290.82080078125,294.1499938964844,284.0061950683594,284.0061950683594,283.525634765625,283.897705078125,290.2987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068664560094,6.667024265993859e-09,0.0010068597039207,-0.0165186412632465,0.0,0.0,0.0,-0.0081179440021514,60.0,-4.3566975593566895,-0.0,-6.911997019187768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938980,296.9580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87554931640625,0.0,0.0,9.454943938180804e-05,297.0570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.87579345703125,0.0,0.0,9.956517169484869e-05,297.0843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8760070800781,0.0,0.0,7.353848195634782e-05,297.00372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8753967285156,0.0,0.0,9.956515714293346e-05,297.3546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8778381347656,0.0,0.0,0.0004722940211649,290.8187255859375,294.1499938964844,284.0169982910156,284.0169982910156,283.5301208496094,283.9119567871094,290.2972717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074186138808,6.731612156585243e-09,0.0010074118617922,-0.016687823459506,0.0,0.0,0.0,-0.0081499628722667,60.0,-4.350630760192871,-0.0,-6.91958277343474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939040,296.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87371826171875,0.0,0.0,9.460125147597864e-05,297.0560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8739624023437,0.0,0.0,9.961972682503983e-05,297.08331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8741760253906,0.0,0.0,7.357877620961517e-05,297.0019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8735656738281,0.0,0.0,9.96197122731246e-05,297.3537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8760070800781,0.0,0.0,0.0004725528124254,290.8166198730469,294.1499938964844,284.02764892578125,284.02764892578125,283.5345764160156,283.9261779785156,290.2958068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079707717522,6.7961583027909e-09,0.0010079640196636,-0.0168568938970565,0.0,0.0,0.0,-0.0081819612532854,60.0,-4.344563961029053,-0.0,-6.92716781713898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939100,296.954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87188720703125,0.0,0.0,9.465165203437208e-05,297.0551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.87213134765625,0.0,0.0,9.967281221179292e-05,297.0823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8723449707031,0.0,0.0,7.361797906924039e-05,297.0001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8717346191406,0.0,0.0,9.967279765987767e-05,297.3528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8741760253906,0.0,0.0,0.0004728046187665,290.81451416015625,294.1499938964844,284.03814697265625,284.03814697265625,283.5391540527344,283.9398193359375,290.2943725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085076792165,6.858954737509748e-09,0.0010085008107125,-0.0170213803648948,0.0,0.0,0.0,-0.0082130916416645,60.0,-4.3386006355285645,-0.0,-6.934551066706264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939160,296.9525756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8700561523437,0.0,0.0,9.470193617744373e-05,297.0542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.87030029296875,0.0,0.0,9.972575935535132e-05,297.0813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8705139160156,0.0,0.0,7.365708734141663e-05,296.99835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8699035644531,0.0,0.0,9.97257448034361e-05,297.3519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.872314453125,0.0,0.0,0.0004730557848233,290.8124389648437,294.1499938964844,284.04852294921875,284.04852294921875,283.5437316894531,283.9532470703125,290.2929077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090434225276,6.9215988496296185e-09,0.0010090364376083,-0.0171854645013809,0.0,0.0,0.0,-0.008244146592915,60.0,-4.332667827606201,-0.0,-6.94192010541883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939220,296.9508972167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.86822509765625,0.0,0.0,9.47508233366534e-05,297.0533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.86846923828125,0.0,0.0,9.977724403142928e-05,297.08038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.86865234375,0.0,0.0,7.369511149590835e-05,296.99658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8680725097656,0.0,0.0,9.977722947951406e-05,297.35107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8704528808594,0.0,0.0,0.0004732999950647,290.8103332519531,294.1499938964844,284.0587158203125,284.0587158203125,283.54840087890625,283.9663391113281,290.2914428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095642646774,6.982505240671344e-09,0.0010095572797581,-0.0173449981957674,0.0,0.0,0.0,-0.0082743410021066,60.0,-4.326808929443359,-0.0,-6.949088771079914e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939280,296.9491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.86639404296875,0.0,0.0,9.479966684011742e-05,297.0523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8666076660156,0.0,0.0,9.982867049984634e-05,297.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8668212890625,0.0,0.0,7.3733099270612e-05,296.9948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8662414550781,0.0,0.0,9.982865594793112e-05,297.3501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8686218261719,0.0,0.0,0.0004735439724754,290.8082275390625,294.1499938964844,284.0687255859375,284.0687255859375,283.5530700683594,283.9794311523437,290.2899780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100847575813,7.04335167966974e-09,0.001010077772662,-0.017504371702671,0.0,0.0,0.0,-0.0083045056089758,60.0,-4.320950031280518,-0.0,-6.956254594570056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939340,296.9476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8645324707031,0.0,0.0,9.484656038694084e-05,297.0514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8647766113281,0.0,0.0,9.987805970013142e-05,297.0784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8649597167969,0.0,0.0,7.37695736461319e-05,296.9931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8643798828125,0.0,0.0,9.98780451482162e-05,297.3493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.86676025390625,0.0,0.0,0.0004737782292068,290.8061218261719,294.1499938964844,284.0785827636719,284.0785827636719,283.5578308105469,283.9919128417969,290.2885131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105842957273,7.101775167939195e-09,0.0010105771943926,-0.0176573991775512,0.0,0.0,0.0,-0.0083334688097238,60.0,-4.315244197845459,-0.0,-6.963137622051363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939400,296.946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8627014160156,0.0,0.0,9.48934321058914e-05,297.05059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8629150390625,0.0,0.0,9.992741252062842e-05,297.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8631286621094,0.0,0.0,7.380603346973658e-05,296.9913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.862548828125,0.0,0.0,9.99273979687132e-05,297.3484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8648986816406,0.0,0.0,0.0004740123404189,290.80401611328125,294.1499938964844,284.0882263183594,284.0882263183594,283.5625915527344,284.0043640136719,290.2870483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110838338732,7.16016579360712e-09,0.0010110766161233,-0.0178103391081094,0.0,0.0,0.0,-0.008362416177988,60.0,-4.309538841247559,-0.0,-6.970021360075408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939460,296.9446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.86083984375,0.0,0.0,9.493849211139604e-05,297.0497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.861083984375,0.0,0.0,9.997485904023053e-05,297.0766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8612670898437,0.0,0.0,7.384107448160648e-05,296.9896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8606872558594,0.0,0.0,9.997484448831528e-05,297.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.863037109375,0.0,0.0,0.0004742374003399,290.8019104003906,294.1499938964844,284.0976867675781,284.0976867675781,283.56744384765625,284.0163269042969,290.2855529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115632321685,7.216296893375329e-09,0.0010115560144186,-0.0179573595523834,0.0,0.0,0.0,-0.0083902394399046,60.0,-4.303980350494385,-0.0,-6.976640776201748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939520,296.94317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8590087890625,0.0,0.0,9.498331928625704e-05,297.0488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8592224121094,0.0,0.0,0.0001000220654532,297.0757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.85943603515625,0.0,0.0,7.387594087049365e-05,296.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8588562011719,0.0,0.0,0.0001000220509013,297.3468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8611755371094,0.0,0.0,0.0004744613543152,290.7998046875,294.1499938964844,284.1069641113281,284.1069641113281,283.5722961425781,284.0282287597656,290.2840881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120413498952,7.272148216941332e-09,0.00101203401573,-0.0181036461144685,0.0,0.0,0.0,-0.0084179295226931,60.0,-4.29843282699585,-0.0,-6.983231060075924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939580,296.9418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8571472167969,0.0,0.0,9.502654575044288e-05,297.0480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8573608398437,0.0,0.0,0.000100067583844,297.0748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8575744628906,0.0,0.0,7.390956307062879e-05,296.986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.85699462890625,0.0,0.0,0.0001000675692921,297.34600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8593139648437,0.0,0.0,0.0004746772756334,290.7976989746094,294.1499938964844,284.1159973144531,284.1159973144531,283.57720947265625,284.03973388671875,290.2826232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125018889084,7.325998474527751e-09,0.0010124945547431,-0.0182446893304586,0.0,0.0,0.0,-0.0084446258842945,60.0,-4.2930097579956055,-0.0,-6.989587575390034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939640,296.9405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.85528564453125,0.0,0.0,9.50691755861044e-05,297.0471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.85552978515625,0.0,0.0,0.0001001124765025,297.0739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.855712890625,0.0,0.0,7.394271233351901e-05,296.98468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8551330566406,0.0,0.0,0.0001001124619506,297.34521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8574523925781,0.0,0.0,0.000474890199257,290.79559326171875,294.1499938964844,284.12481689453125,284.12481689453125,283.5821228027344,284.05108642578125,290.2811279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129562579095,7.3791039945092515e-09,0.0010129488073289,-0.0183837823569774,0.0,0.0,0.0,-0.0084709534421563,60.0,-4.287630081176758,-0.0,-6.995859536118587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939700,296.9393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8534240722656,0.0,0.0,9.51095498749055e-05,297.0463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8536682128906,0.0,0.0,0.0001001549899228,297.0730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8538513183594,0.0,0.0,7.397411536658183e-05,296.9830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8533020019531,0.0,0.0,0.0001001549753709,297.34442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8555603027344,0.0,0.0,0.0004750918596982,290.7934875488281,294.1499938964844,284.1334228515625,284.1334228515625,283.5871276855469,284.0618591308594,290.2796325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133862961083,7.429401982506078e-09,0.0010133788455277,-0.0185155197978019,0.0,0.0,0.0,-0.0084958877414464,60.0,-4.282445907592773,-0.0,-7.001802515560486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939760,296.9381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8515625,0.0,0.0,9.515006240690128e-05,297.0455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.851806640625,0.0,0.0,0.0001001976488623,297.0722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8519897460937,0.0,0.0,7.400562753900886e-05,296.9814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8514404296875,0.0,0.0,0.0001001976415864,297.3436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.85369873046875,0.0,0.0,0.0004752942477352,290.7913818359375,294.1499938964844,284.1417541503906,284.1417541503906,283.59210205078125,284.07257080078125,290.2781677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138178477063,7.479875385740797e-09,0.0010138103971257,-0.0186477154493331,0.0,0.0,0.0,-0.0085209095850586,60.0,-4.277280330657959,-0.0,-7.007768232369926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939820,296.9369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8497009277344,0.0,0.0,9.518853767076509e-05,297.0447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8499450683594,0.0,0.0,0.0001002381759462,297.0714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8501281738281,0.0,0.0,7.403555355267599e-05,296.9798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8495788574219,0.0,0.0,0.0001002381613943,297.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8518371582031,0.0,0.0,0.0004754864494316,290.7892761230469,294.1499938964844,284.1498718261719,284.1498718261719,283.5971374511719,284.0830078125,290.27667236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142278624698,7.527812151408853e-09,0.0010142202954739,-0.0187732689082622,0.0,0.0,0.0,-0.0085446741431951,60.0,-4.272225379943848,-0.0,-7.01343694231582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939880,296.9358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.84783935546875,0.0,0.0,9.522632171865553e-05,297.0439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8480834960937,0.0,0.0,0.0001002779536065,297.0705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8482666015625,0.0,0.0,7.406494114547968e-05,296.9781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.84771728515625,0.0,0.0,0.0001002779390546,297.3421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8499450683594,0.0,0.0,0.0004756751586683,290.78717041015625,294.1499938964844,284.1577453613281,284.1577453613281,283.6021728515625,284.0932922363281,290.2751770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014630543068,7.574875837690342e-09,0.0010146229760721,-0.0188965313136577,0.0,0.0,0.0,-0.0085680056363344,60.0,-4.267224311828613,-0.0,-7.019004755193238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939940,296.9347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8459777832031,0.0,0.0,9.526158828521147e-05,297.0431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8462219238281,0.0,0.0,0.0001003150900942,297.0697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8464050292969,0.0,0.0,7.409237150568515e-05,296.9765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8458557128906,0.0,0.0,0.0001003150755423,297.3414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8480529785156,0.0,0.0,0.0004758513532578,290.7850646972656,294.1499938964844,284.16534423828125,284.16534423828125,283.6072692871094,284.1029357910156,290.273681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150062153115,7.618812247756068e-09,0.0010149985319003,-0.0190116055309772,0.0,0.0,0.0,-0.0085897864773869,60.0,-4.262465953826904,-0.0,-7.024203796390793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940000,296.93359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8441162109375,0.0,0.0,9.52968402998522e-05,297.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8443298339844,0.0,0.0,0.0001003522193059,297.0690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8445129394531,0.0,0.0,7.411979458993301e-05,296.9749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8439636230469,0.0,0.0,0.000100352204754,297.3406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.84619140625,0.0,0.0,0.0004760274605359,290.7829284667969,294.1499938964844,284.17266845703125,284.17266845703125,283.6123352050781,284.1125793457031,290.2721862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153818875551,7.662735335145499e-09,0.0010153742041438,-0.0191266424953937,0.0,0.0,0.0,-0.008611561730504,60.0,-4.2577080726623535,-0.0,-7.029404258673821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940060,296.9325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8422546386719,0.0,0.0,9.532932745059952e-05,297.0417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.84246826171875,0.0,0.0,0.0001003864308586,297.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8426513671875,0.0,0.0,7.414505671476945e-05,296.9732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.84210205078125,0.0,0.0,0.0001003864163067,297.3399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.84429931640625,0.0,0.0,0.0004761897434946,290.78082275390625,294.1499938964844,284.1797180175781,284.1797180175781,283.6174621582031,284.12158203125,290.27069091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157277574762,7.703207849374394e-09,0.001015720074065,-0.0192326419055461,0.0,0.0,0.0,-0.0086316252127289,60.0,-4.253200531005859,-0.0,-7.034196869426523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940120,296.93145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8403625488281,0.0,0.0,9.536177822155878e-05,297.0409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8406066894531,0.0,0.0,0.0001004205987555,297.0675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8407897949219,0.0,0.0,7.417029701173306e-05,296.9716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8402404785156,0.0,0.0,0.0001004205842036,297.3392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8424072265625,0.0,0.0,0.0004763518227264,290.7787170410156,294.1499938964844,284.1864624023437,284.1864624023437,283.6225891113281,284.1305847167969,290.2691955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160736273974,7.743631513790206e-09,0.0010160659439861,-0.0193385109305381,0.0,0.0,0.0,-0.0086516654118895,60.0,-4.248693466186523,-0.0,-7.038985927465546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940180,296.9303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8385009765625,0.0,0.0,9.539213351672517e-05,297.0403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8387145996094,0.0,0.0,0.0001004525620373,297.0668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8388977050781,0.0,0.0,7.419390749419108e-05,296.97003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8383483886719,0.0,0.0,0.0001004525474854,297.33856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.84051513671875,0.0,0.0,0.0004765034536831,290.776611328125,294.1499938964844,284.19293212890625,284.19293212890625,283.62774658203125,284.1390686035156,290.2677001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163969127461,7.781444821830519e-09,0.0010163891129195,-0.0194375440478324,0.0,0.0,0.0,-0.0086704101413488,60.0,-4.244405746459961,-0.0,-7.043467320499985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940240,296.9293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8366394042969,0.0,0.0,9.542240877635776e-05,297.03961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8368530273437,0.0,0.0,0.0001004844452836,297.06610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8370361328125,0.0,0.0,7.421745249303058e-05,296.9683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.83648681640625,0.0,0.0,0.0001004844307317,297.3378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8386535644531,0.0,0.0,0.0004766546771861,290.7745056152344,294.1499938964844,284.1990966796875,284.1990966796875,283.6329040527344,284.1475524902344,290.26617431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167198488488,7.819163094779924e-09,0.0010167120490223,-0.0195363294333219,0.0,0.0,0.0,-0.0086891110986471,60.0,-4.240118026733398,-0.0,-7.047938765936125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940300,296.9283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8347473144531,0.0,0.0,9.544866043142974e-05,297.0389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8349609375,0.0,0.0,0.0001005120866466,297.0653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.83514404296875,0.0,0.0,7.423786883009598e-05,296.9667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8346252441406,0.0,0.0,0.0001005120720947,297.3371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8367614746094,0.0,0.0,0.0004767857899423,290.7723693847656,294.1499938964844,284.2049560546875,284.2049560546875,283.6380615234375,284.15545654296875,290.2646789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169994784519,7.851861383301184e-09,0.00101699156221,-0.0196219664067029,0.0,0.0,0.0,-0.0087053207680583,60.0,-4.236114978790283,-0.0,-7.051816197645169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940360,296.9273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8328552246094,0.0,0.0,9.547475929139182e-05,297.038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.83306884765625,0.0,0.0,0.0001005395679385,297.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.833251953125,0.0,0.0,7.425816875183955e-05,296.9651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8327331542969,0.0,0.0,0.0001005395606625,297.33648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8348693847656,0.0,0.0,0.0004769161751028,290.770263671875,294.1499938964844,284.21051025390625,284.21051025390625,283.6432189941406,284.1630249023437,290.26318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172771289944,7.884377595246406e-09,0.0010172693291679,-0.0197071228176355,0.0,0.0,0.0,-0.0087214382365345,60.0,-4.232235908508301,-0.0,-7.055673023614872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940420,296.9263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8309936523437,0.0,0.0,9.549912647344172e-05,297.0376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8312072753906,0.0,0.0,0.000100565230241,297.0640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8313903808594,0.0,0.0,7.42771226214245e-05,296.9634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8308410644531,0.0,0.0,0.0001005652156891,297.3358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8329772949219,0.0,0.0,0.0004770378873217,290.7681579589844,294.1499938964844,284.2156982421875,284.2156982421875,283.6483764648437,284.17022705078125,290.2616882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010175367351621,7.914731980918077e-09,0.0010175288189202,-0.0197866223752498,0.0,0.0,0.0,-0.0087364865466952,60.0,-4.228512287139893,-0.0,-7.059274054199707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940480,296.9254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8291015625,0.0,0.0,9.552340634400024e-05,297.0370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8293151855469,0.0,0.0,0.000100590805232,297.0634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8294982910156,0.0,0.0,7.429601100739092e-05,296.9618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8289794921875,0.0,0.0,0.0001005907906801,297.3351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8310852050781,0.0,0.0,0.0004771591920871,290.7660217285156,294.1499938964844,284.2205810546875,284.2205810546875,283.6535339355469,284.17742919921875,290.2601623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177959920838,7.944985114249903e-09,0.0010177879594266,-0.0198658499866724,0.0,0.0,0.0,-0.0087514864280819,60.0,-4.224788665771484,-0.0,-7.0628644266435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940540,296.924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.82720947265625,0.0,0.0,9.554342250339688e-05,297.0364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8274230957031,0.0,0.0,0.0001006118764053,297.0628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8276062011719,0.0,0.0,7.431157428072765e-05,296.960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8270874023437,0.0,0.0,0.0001006118691293,297.3345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.82916259765625,0.0,0.0,0.0004772591928485,290.763916015625,294.1499938964844,284.2251281738281,284.2251281738281,283.6586608886719,284.1840209960937,290.2586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180091485381,7.969918947026144e-09,0.0010180012322962,-0.0199311524629592,0.0,0.0,0.0,-0.0087638469412922,60.0,-4.22139835357666,-0.0,-7.065823837137941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940600,296.92364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8253479003906,0.0,0.0,9.5563504146412e-05,297.0359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8255310058594,0.0,0.0,0.000100633027614,297.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8257141113281,0.0,0.0,7.43271957617253e-05,296.95855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8251953125,0.0,0.0,0.0001006330130621,297.3338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8272705078125,0.0,0.0,0.0004773594846483,290.7618103027344,294.1499938964844,284.22930908203125,284.22930908203125,283.663818359375,284.19061279296875,290.25714111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182227706536,7.994932715860159e-09,0.0010182147379964,-0.0199966616928577,0.0,0.0,0.0,-0.0087762456387281,60.0,-4.218008995056152,-0.0,-7.068793905773418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940660,296.9228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8234558105469,0.0,0.0,9.558100282447413e-05,297.0353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8236389160156,0.0,0.0,0.0001006514503387,297.0616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8238220214844,0.0,0.0,7.434080907842144e-05,296.9569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.82330322265625,0.0,0.0,0.0001006514430628,297.3332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.82537841796875,0.0,0.0,0.000477446912555,290.7597045898437,294.1499938964844,284.2331237792969,284.2331237792969,283.6689147949219,284.1962890625,290.2556457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184091515839,8.016733055171699e-09,0.0010184011189267,-0.0200537536293268,0.0,0.0,0.0,-0.0087870527058839,60.0,-4.215042591094971,-0.0,-7.071383123502528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940720,296.9220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8215637207031,0.0,0.0,9.559845057083294e-05,297.0348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.82177734375,0.0,0.0,0.0001006698221317,297.06109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8219299316406,0.0,0.0,7.435437146341428e-05,296.9553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8214416503906,0.0,0.0,0.0001006698075798,297.3326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.823486328125,0.0,0.0,0.0004775340494234,290.757568359375,294.1499938964844,284.236572265625,284.236572265625,283.6740417480469,284.20196533203125,290.254150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185952996835,8.038461452031243e-09,0.0010185872670263,-0.0201106593012809,0.0,0.0,0.0,-0.0087978262454271,60.0,-4.212076663970947,-0.0,-7.07396381471881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940780,296.9212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8196716308594,0.0,0.0,9.561194747220723e-05,297.0343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.81988525390625,0.0,0.0,0.0001006840320769,297.0605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8200378417969,0.0,0.0,7.436487067025155e-05,296.95379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8195495605469,0.0,0.0,0.000100684024801,297.3320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8215637207031,0.0,0.0,0.0004776014538947,290.7554626464844,294.1499938964844,284.2396545410156,284.2396545410156,283.6791076660156,284.2068176269531,290.25262451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101873872336,8.055274669516166e-09,0.0010187306907027,-0.0201546922326087,0.0,0.0,0.0,-0.0088061597198247,60.0,-4.209513187408447,-0.0,-7.07596115034903e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940840,296.9205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8177795410156,0.0,0.0,9.562540799379347e-05,297.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8179931640625,0.0,0.0,0.0001006982129183,297.06005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8181457519531,0.0,0.0,7.437534077325836e-05,296.95220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8176574707031,0.0,0.0,0.0001006981983664,297.3313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8196716308594,0.0,0.0,0.0004776687128469,290.7533569335937,294.1499938964844,284.2423400878906,284.2423400878906,283.6841735839844,284.211669921875,290.2511291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188822634518,8.072042589901685e-09,0.0010188742307946,-0.020198605954647,0.0,0.0,0.0,-0.0088144727051258,60.0,-4.206950664520264,-0.0,-7.077952801637366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
