time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11940900,296.9198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8158874511719,0.0,0.0,9.563862840877846e-05,297.0333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.81610107421875,0.0,0.0,0.0001007121318252,297.0595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8162536621094,0.0,0.0,7.43856217013672e-05,296.9506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8157653808594,0.0,0.0,0.0001007121172733,297.330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8177795410156,0.0,0.0,0.0004777347494382,290.7512512207031,294.1499938964844,284.2446594238281,284.2446594238281,283.689208984375,284.2163391113281,290.2496032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190231259912,8.088512970516604e-09,0.001019015093334,-0.0202417392283678,0.0,0.0,0.0,-0.00882263854146,60.0,-4.204472541809082,-0.0,-7.079910346874385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940960,296.9192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8139953613281,0.0,0.0,9.564699576003476e-05,297.0328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8141784667969,0.0,0.0,0.0001007209430099,297.0590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8143615722656,0.0,0.0,7.439212640747428e-05,296.9491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8138732910156,0.0,0.0,0.000100720928458,297.3302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8158569335937,0.0,0.0,0.0004777765425387,290.7491149902344,294.1499938964844,284.2465515136719,284.2465515136719,283.69415283203125,284.2200012207031,290.24810791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191121837124,8.098929527022847e-09,0.0010191041510552,-0.0202690176665782,0.0,0.0,0.0,-0.0088278017938137,60.0,-4.202539443969727,-0.0,-7.081148112320079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941020,296.91864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8121032714844,0.0,0.0,9.565740765538068e-05,297.03240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8122863769531,0.0,0.0,0.0001007319006021,297.0585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8124694824219,0.0,0.0,7.440022454829887e-05,296.94757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8119812011719,0.0,0.0,0.0001007318933261,297.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.81396484375,0.0,0.0,0.0004778285510838,290.7470092773437,294.1499938964844,284.248046875,284.248046875,283.6991577148437,284.2239990234375,290.24658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192232439294,8.111897820128888e-09,0.0010192152112722,-0.0203029792755842,0.0,0.0,0.0,-0.0088342316448688,60.0,-4.2004008293151855,-0.0,-7.082689279513944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941080,296.9180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8102111816406,0.0,0.0,9.566320659359916e-05,297.031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8103942871094,0.0,0.0,0.0001007380124065,297.0581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8105773925781,0.0,0.0,7.440474291797727e-05,296.9460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8100891113281,0.0,0.0,0.0001007380051305,297.3291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8120422363281,0.0,0.0,0.0004778575384989,290.7449035644531,294.1499938964844,284.2491149902344,284.2491149902344,283.7040405273437,284.22705078125,290.2450866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192854097113,8.119124927929988e-09,0.0010192772606387,-0.0203219074755907,0.0,0.0,0.0,-0.0088378163054585,60.0,-4.198801040649414,-0.0,-7.083548325681478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941140,296.9175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8083190917969,0.0,0.0,9.566912922309712e-05,297.03155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8085021972656,0.0,0.0,0.0001007442551781,297.05767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.80865478515625,0.0,0.0,7.440934859914705e-05,296.944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.80816650390625,0.0,0.0,0.0001007442406262,297.3285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8101501464844,0.0,0.0,0.0004778871079906,290.7427978515625,294.1499938964844,284.2497863769531,284.2497863769531,283.7089538574219,284.2301025390625,290.2435607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193479247391,8.126500361527178e-09,0.0010193397756665,-0.0203412231057882,0.0,0.0,0.0,-0.0088414698839187,60.0,-4.197197914123535,-0.0,-7.084425135417406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941200,296.9171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.806396484375,0.0,0.0,9.567310917191207e-05,297.0311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8066101074219,0.0,0.0,0.0001007484388537,297.0572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8067626953125,0.0,0.0,7.441244088113308e-05,296.943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8062744140625,0.0,0.0,0.0001007484315778,297.3280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8082275390625,0.0,0.0,0.0004779069859068,290.7406921386719,294.1499938964844,284.25,284.25,283.7138061523437,284.2327575683594,290.2420654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193907655775,8.131454620752265e-09,0.001019382616505,-0.0203541964292526,0.0,0.0,0.0,-0.0088439285755157,60.0,-4.195769786834717,-0.0,-7.08501417534535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941260,296.9167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.80450439453125,0.0,0.0,9.567433880874888e-05,297.0307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8047180175781,0.0,0.0,0.0001007497339742,297.056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.80487060546875,0.0,0.0,7.441340130753815e-05,296.9416809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.80438232421875,0.0,0.0,0.0001007497266982,297.3275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.80633544921875,0.0,0.0,0.0004779131268151,290.73858642578125,294.1499938964844,284.25,284.2469787597656,283.71856689453125,284.2347412109375,290.24053955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194034548476,8.132982287634151e-09,0.0010193953057751,-0.0203581992536783,0.0,0.0,0.0,-0.0088446838781237,60.0,-4.194604396820068,-0.0,-7.08519536374297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941320,296.9163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8026123046875,0.0,0.0,9.56755393417552e-05,297.0304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.80279541015625,0.0,0.0,0.0001007509999908,297.0565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.802978515625,0.0,0.0,7.441433263011277e-05,296.94024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.802490234375,0.0,0.0,0.0001007509854389,297.3269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8044128417969,0.0,0.0,0.0004779191222041,290.7364807128906,294.1499938964844,284.25,284.24365234375,283.72332763671875,284.2367553710937,290.2390441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019416260533,8.134474427379246e-09,0.0010194081114605,-0.0203621052205562,0.0,0.0,0.0,-0.008845423348248,60.0,-4.19343900680542,-0.0,-7.08537299942691e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941380,296.916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8007202148437,0.0,0.0,9.567611414240672e-05,297.0300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8009033203125,0.0,0.0,0.0001007516038953,297.05615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8010559082031,0.0,0.0,7.441477646352723e-05,296.9388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.80059814453125,0.0,0.0,0.0001007515893434,297.3265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.802490234375,0.0,0.0,0.0004779220034833,290.734375,294.1499938964844,284.25,284.24005126953125,283.7280578613281,284.238525390625,290.2375183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194221977144,8.135184081936586e-09,0.0010194140486419,-0.0203639641404151,0.0,0.0,0.0,-0.0088457744568586,60.0,-4.192296504974365,-0.0,-7.085456843469728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941440,296.91571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.798828125,0.0,0.0,9.56750227487646e-05,297.0297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.79901123046875,0.0,0.0,0.000100750454294,297.0557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7991638183594,0.0,0.0,7.441392517648637e-05,296.9374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7987060546875,0.0,0.0,0.0001007504397421,297.3260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.80059814453125,0.0,0.0,0.0004779165319632,290.7322692871094,294.1499938964844,284.25,284.2362060546875,283.73272705078125,284.24005126953125,290.23602294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194110218435,8.133821616240766e-09,0.001019402872771,-0.0203603953123092,0.0,0.0,0.0,-0.0088451020419597,60.0,-4.191134452819824,-0.0,-7.085294839725975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941500,296.9154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7969055175781,0.0,0.0,9.567177767166868e-05,297.0294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7970886230469,0.0,0.0,0.0001007470345939,297.05548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7972717285156,0.0,0.0,7.441140041919425e-05,296.93609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7967834472656,0.0,0.0,0.000100747020042,297.3255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7986755371094,0.0,0.0,0.0004779003211297,290.73016357421875,294.1499938964844,284.25,284.2320556640625,283.7373352050781,284.2412414550781,290.2344970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019376097247,8.129771522646934e-09,0.0010193679481744,-0.0203497894108295,0.0,0.0,0.0,-0.0088430922478437,60.0,-4.189944744110107,-0.0,-7.084813802293868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941560,296.9151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7950134277344,0.0,0.0,9.566873632138596e-05,297.0291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7951965332031,0.0,0.0,0.0001007438331726,297.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7953491210937,0.0,0.0,7.440904300892726e-05,296.9347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7948913574219,0.0,0.0,0.0001007438258966,297.3251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7967834472656,0.0,0.0,0.000477885158034,290.7280578613281,294.1499938964844,284.25,284.2276916503906,283.741943359375,284.2424011230469,290.2330017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193436173722,8.125984329865332e-09,0.0010193354682996,-0.0203398708254098,0.0,0.0,0.0,-0.0088412137702107,60.0,-4.188757419586182,-0.0,-7.084363318199395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941620,296.9149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7931213378906,0.0,0.0,9.566397784510627e-05,297.02886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7933044433594,0.0,0.0,0.0001007388200378,297.05487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.79345703125,0.0,0.0,7.440533954650164e-05,296.9333801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7929992675781,0.0,0.0,0.0001007388054858,297.3246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7948608398437,0.0,0.0,0.0004778613802045,290.7259521484375,294.1499938964844,284.25,284.2230834960937,283.7464904785156,284.2433776855469,290.2314758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192928602918,8.120048633486476e-09,0.0010192848276346,-0.0203243251889944,0.0,0.0,0.0,-0.0088382717221975,60.0,-4.187515258789063,-0.0,-7.083657749262785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941680,296.9147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.79119873046875,0.0,0.0,9.565909567754716e-05,297.0285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7913818359375,0.0,0.0,0.0001007336832117,297.0545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.79156494140625,0.0,0.0,7.440154149662703e-05,296.9320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7911071777344,0.0,0.0,0.0001007336686598,297.32421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7929382324219,0.0,0.0,0.0004778369911946,290.7238464355469,294.1499938964844,284.25,284.2182312011719,283.7510070800781,284.2443542480469,290.22998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192410554736,8.11396461131153e-09,0.0010192330228164,-0.0203083921223878,0.0,0.0,0.0,-0.0088352570310235,60.0,-4.186270713806152,-0.0,-7.082935127300517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941740,296.9145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.789306640625,0.0,0.0,9.565169602865352e-05,297.0283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7894897460937,0.0,0.0,0.0001007258833851,297.0543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7896423339844,0.0,0.0,7.439578621415421e-05,296.93072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7891845703125,0.0,0.0,0.0001007258761092,297.32379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7910461425781,0.0,0.0,0.0004778000002261,290.72174072265625,294.1499938964844,284.25,284.2131652832031,283.7554626464844,284.2450256347656,290.2284545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191622423008,8.104738213887686e-09,0.0010191540932282,-0.020284229889512,0.0,0.0,0.0,-0.0088306833058595,60.0,-4.18492317199707,-0.0,-7.081838049316502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941800,296.9144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.78741455078125,0.0,0.0,9.564431820763276e-05,297.02813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.78759765625,0.0,0.0,0.0001007181199383,297.0541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7877502441406,0.0,0.0,7.439004548359662e-05,296.9294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.78729248046875,0.0,0.0,0.0001007181053864,297.3233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.78912353515625,0.0,0.0,0.0004777631547767,290.7196350097656,294.1499938964844,284.25,284.2078857421875,283.7599182128906,284.2456970214844,290.2269592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190835455432,8.09554379088695e-09,0.0010190753964707,-0.0202601514756679,0.0,0.0,0.0,-0.0088261244818568,60.0,-4.183575630187988,-0.0,-7.080745234588903e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941860,296.9142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7854919433594,0.0,0.0,9.563535422785208e-05,297.0279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7856750488281,0.0,0.0,0.0001007086757454,297.0539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.78582763671875,0.0,0.0,7.438307511620224e-05,296.9281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.785400390625,0.0,0.0,0.0001007086611934,297.322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7872009277344,0.0,0.0,0.0004777183930855,290.7175598144531,294.1499938964844,284.25,284.202392578125,283.7642822265625,284.2462158203125,290.2254333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189877357333,8.084370506367122e-09,0.0010189795866608,-0.0202308893203735,0.0,0.0,0.0,-0.0088205840438604,60.0,-4.182150363922119,-0.0,-7.079417940758503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941920,296.9141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7835998535156,0.0,0.0,9.56263393163681e-05,297.0277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7837829589844,0.0,0.0,0.0001006991878966,297.0537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.783935546875,0.0,0.0,7.437606109306216e-05,296.9268493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7834777832031,0.0,0.0,0.0001006991733447,297.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7852783203125,0.0,0.0,0.0004776733694598,290.7154541015625,294.1499938964844,284.25,284.1967163085937,283.7686462402344,284.2467346191406,290.22393798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188918095082,8.073141266606854e-09,0.0010188837768509,-0.0202014818787574,0.0,0.0,0.0,-0.0088150184601545,60.0,-4.18072509765625,-0.0,-7.078083541500747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941980,296.9140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7817077636719,0.0,0.0,9.561617480358108e-05,297.027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7818908691406,0.0,0.0,0.000100688477687,297.0535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.78204345703125,0.0,0.0,7.436815940309316e-05,296.92559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7815856933594,0.0,0.0,0.0001006884704111,297.3222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.78338623046875,0.0,0.0,0.0004776225832756,290.7133483886719,294.1499938964844,284.25,284.1908874511719,283.7729187011719,284.24713134765625,290.222412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187833104282,8.060470513271412e-09,0.001018775277771,-0.0201682988554239,0.0,0.0,0.0,-0.0088087366893887,60.0,-4.17924165725708,-0.0,-7.07657790144367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942040,296.9139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.77978515625,0.0,0.0,9.560594480717556e-05,297.0274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.77996826171875,0.0,0.0,0.0001006777092698,297.0533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7801208496094,0.0,0.0,7.436019950546324e-05,296.9243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7796936035156,0.0,0.0,0.0001006776947178,297.32183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7814636230469,0.0,0.0,0.0004775714769493,290.7112731933594,294.1499938964844,284.25,284.1848449707031,283.7772216796875,284.2475280761719,290.2209167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186745785176,8.047718935699777e-09,0.0010186665458604,-0.0201349034905433,0.0,0.0,0.0,-0.0088024167343974,60.0,-4.17775821685791,-0.0,-7.07506302433103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942100,296.9139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.77789306640625,0.0,0.0,9.559349564369768e-05,297.0273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.778076171875,0.0,0.0,0.0001006645979941,297.0532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7782287597656,0.0,0.0,7.435051520587876e-05,296.9231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7777709960937,0.0,0.0,0.0001006645907182,297.3215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.779541015625,0.0,0.0,0.0004775093111675,290.70916748046875,294.1499938964844,284.25,284.1786804199219,283.7814025878906,284.247802734375,290.21942138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185419814661,8.032210452313393e-09,0.0010185339488089,-0.0200942866504192,0.0,0.0,0.0,-0.0087947277352213,60.0,-4.176183223724365,-0.0,-7.07322129755994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942160,296.9139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7760009765625,0.0,0.0,9.558103192830458e-05,297.0272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7761535644531,0.0,0.0,0.0001006514721666,297.0531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7763061523437,0.0,0.0,7.434082363033667e-05,296.92193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.77587890625,0.0,0.0,0.0001006514648906,297.3211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.77764892578125,0.0,0.0,0.0004774470289703,290.70709228515625,294.1499938964844,284.25,284.17236328125,283.7855834960937,284.2480773925781,290.2178955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184088023379,8.016675323574418e-09,0.0010184007696807,-0.0200536046177148,0.0,0.0,0.0,-0.0087870256975293,60.0,-4.174596786499023,-0.0,-7.07137601807517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942220,296.9139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7740783691406,0.0,0.0,9.556786244502292e-05,297.0271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7742614746094,0.0,0.0,0.0001006376041914,297.05303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7744140625,0.0,0.0,7.43305790820159e-05,296.9207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.77398681640625,0.0,0.0,0.0001006375969154,297.32080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7757263183594,0.0,0.0,0.0004773812543135,290.7049865722656,294.1499938964844,284.25,284.1658935546875,283.78973388671875,284.248291015625,290.2164001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182685218751,8.000266227270458e-09,0.0010182604892179,-0.0200106278061866,0.0,0.0,0.0,-0.00877889059484,60.0,-4.172979831695557,-0.0,-7.06942699935098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942280,296.9139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7721862792969,0.0,0.0,9.555463475408033e-05,297.02703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7723693847656,0.0,0.0,0.0001006236780085,297.0529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7724914550781,0.0,0.0,7.432029087794945e-05,296.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7720642089844,0.0,0.0,0.0001006236634566,297.3204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7738037109375,0.0,0.0,0.0004773151886183,290.7029113769531,294.1499938964844,284.25,284.1593017578125,283.7938537597656,284.24853515625,290.2148742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018127775751,7.983780747622404e-09,0.0010181198595091,-0.0199674535542726,0.0,0.0,0.0,-0.0087707191705703,60.0,-4.171362400054932,-0.0,-7.067469454113964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942340,296.9140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.770263671875,0.0,0.0,9.553950803820044e-05,297.0270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7704467773437,0.0,0.0,0.0001006077509373,297.05291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7705993652344,0.0,0.0,7.430852565448731e-05,296.9183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7701721191406,0.0,0.0,0.0001006077363854,297.3201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7718811035156,0.0,0.0,0.0004772396350745,290.7008361816406,294.1499938964844,284.25,284.152587890625,283.79791259765625,284.2486877441406,290.21337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179666569456,7.964935377913207e-09,0.0010179586242884,-0.0199180990457534,0.0,0.0,0.0,-0.0087613770738244,60.0,-4.1696648597717285,-0.0,-7.06523266558179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942400,296.9140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.76837158203125,0.0,0.0,9.552439587423578e-05,297.0269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7685546875,0.0,0.0,0.000100591831142,297.0528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7686767578125,0.0,0.0,7.42967749829404e-05,296.9172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.76824951171875,0.0,0.0,0.0001005918238661,297.3198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7699890136719,0.0,0.0,0.0004771641397383,290.69873046875,294.1499938964844,284.25,284.1457824707031,283.80194091796875,284.2488708496094,290.2118530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178055381402,7.946103330880305e-09,0.0010177976218983,-0.0198687799274921,0.0,0.0,0.0,-0.0087520405650138,60.0,-4.167966842651367,-0.0,-7.062997298135087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942460,296.9141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7664794921875,0.0,0.0,9.550876711728053e-05,297.0269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7666320800781,0.0,0.0,0.0001005753729259,297.0528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.76678466796875,0.0,0.0,7.42846168577671e-05,296.9161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.766357421875,0.0,0.0,0.00010057536565,297.319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.76806640625,0.0,0.0,0.000477086083265,290.6966552734375,294.1499938964844,284.25,284.13885498046875,283.8059387207031,284.2489929199219,290.2103576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017638714984,7.926625578136282e-09,0.0010176307987421,-0.0198177695274353,0.0,0.0,0.0,-0.0087423836812376,60.0,-4.166236400604248,-0.0,-7.06068590261566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942520,296.9142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7645568847656,0.0,0.0,9.549308015266432e-05,297.0269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7647399902344,0.0,0.0,0.0001005588492262,297.0528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.764892578125,0.0,0.0,7.427241507684812e-05,296.9150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.76446533203125,0.0,0.0,0.0001005588419502,297.3192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7661437988281,0.0,0.0,0.0004770077066496,290.694580078125,294.1499938964844,284.25,284.1318359375,283.8099060058594,284.2491455078125,290.2088623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174718918278,7.907074994761842e-09,0.0010174639755859,-0.0197665654122829,0.0,0.0,0.0,-0.0087326932698488,60.0,-4.164505481719971,-0.0,-7.058365270040667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942580,296.9144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7626647949219,0.0,0.0,9.547576337354258e-05,297.0269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7628173828125,0.0,0.0,0.0001005406156764,297.0528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7629699707031,0.0,0.0,7.425894727930427e-05,296.9139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7625427246094,0.0,0.0,0.0001005406084004,297.3190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7642517089844,0.0,0.0,0.0004769211809616,290.6925048828125,294.1499938964844,284.25,284.124755859375,283.8138122558594,284.2492370605469,290.20733642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172872571274,7.885495811876808e-09,0.0010172794573009,-0.0197100527584552,0.0,0.0,0.0,-0.0087219960987567,60.0,-4.162707805633545,-0.0,-7.055805184563725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942640,296.91461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7607727050781,0.0,0.0,9.545845387037843e-05,297.0270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.76092529296875,0.0,0.0,0.0001005223966785,297.0528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7610778808594,0.0,0.0,7.424548675771803e-05,296.9128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7606506347656,0.0,0.0,0.0001005223821266,297.3187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7623291015625,0.0,0.0,0.0004768347425851,290.6904296875,294.1499938964844,284.25,284.1176147460937,283.8177185058594,284.24932861328125,290.2058410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171028552576,7.863932616203329e-09,0.0010170949390158,-0.0196535792201757,0.0,0.0,0.0,-0.0087113054469227,60.0,-4.160909652709961,-0.0,-7.053247941257723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942700,296.9148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.75885009765625,0.0,0.0,9.544049680698664e-05,297.0270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.759033203125,0.0,0.0,0.0001005034791887,297.0528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7591552734375,0.0,0.0,7.42315169190988e-05,296.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7587585449219,0.0,0.0,0.0001005034646368,297.3185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7604064941406,0.0,0.0,0.0004767450154758,290.6883544921875,294.1499938964844,284.25,284.11041259765625,283.8215637207031,284.2493896484375,290.204345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169111192226,7.841548743670046e-09,0.001016903319396,-0.0195949580520391,0.0,0.0,0.0,-0.0087002078071236,60.0,-4.159077167510986,-0.0,-7.050592643054189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942760,296.9150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7569580078125,0.0,0.0,9.542249608784914e-05,297.0271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7571105957031,0.0,0.0,0.0001004845253191,297.0529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7572631835937,0.0,0.0,7.421751070069149e-05,296.9107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7568359375,0.0,0.0,0.0001004845107672,297.3182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7585144042969,0.0,0.0,0.0004766551137436,290.686279296875,294.1499938964844,284.25,284.1031799316406,283.8253479003906,284.2494812011719,290.20281982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167193831875,7.819119574037359e-09,0.001016711583361,-0.0195362158119678,0.0,0.0,0.0,-0.0086890887469053,60.0,-4.157237529754639,-0.0,-7.04793308159424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942820,296.9153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.75506591796875,0.0,0.0,9.540361497784032e-05,297.0272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7552185058594,0.0,0.0,0.000100464640127,297.05303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.75537109375,0.0,0.0,7.420282781822607e-05,296.9097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.75494384765625,0.0,0.0,0.0001004646255751,297.31805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.756591796875,0.0,0.0,0.0004765607882291,290.6842041015625,294.1499938964844,284.25,284.09588623046875,283.8291320800781,284.2495422363281,290.2013244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165181010961,7.795591727699502e-09,0.0010165103012695,-0.0194745957851409,0.0,0.0,0.0,-0.0086774248629808,60.0,-4.155364990234375,-0.0,-7.045144201356379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942880,296.9155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7531433105469,0.0,0.0,9.538469021208584e-05,297.02734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7533264160156,0.0,0.0,0.0001004447112791,297.0531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7534484863281,0.0,0.0,7.418810855597258e-05,296.90875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7530517578125,0.0,0.0,0.0001004447040031,297.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7546691894531,0.0,0.0,0.0004764662589877,290.68212890625,294.1499938964844,284.25,284.08856201171875,283.8328857421875,284.2496032714844,290.1998291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016316586174,7.772013255191723e-09,0.0010163089027628,-0.0194128416478633,0.0,0.0,0.0,-0.0086657367646694,60.0,-4.1534929275512695,-0.0,-7.042348926233899e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942940,296.9158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7512512207031,0.0,0.0,9.536508150631562e-05,297.0274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7514038085937,0.0,0.0,0.0001004240693873,297.0532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7515563964844,0.0,0.0,7.417286542477086e-05,296.90777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.75115966796875,0.0,0.0,0.0001004240548354,297.3175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7527770996094,0.0,0.0,0.0004763683537021,290.6800537109375,294.1499938964844,284.25,284.08123779296875,283.8365783691406,284.2496337890625,290.19830322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161076206713,7.747584795936291e-09,0.0010160998208448,-0.0193488653749227,0.0,0.0,0.0,-0.0086536258459091,60.0,-4.15158748626709,-0.0,-7.039454175128412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943000,296.9161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7493591308594,0.0,0.0,9.534543642075732e-05,297.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.74951171875,0.0,0.0,0.0001004033765639,297.0533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7496337890625,0.0,0.0,7.415757863782346e-05,296.90679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7492370605469,0.0,0.0,0.000100403362012,297.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7508544921875,0.0,0.0,0.0004762701864819,290.677978515625,294.1499938964844,284.25,284.07391357421875,283.8402709960937,284.24969482421875,290.1968078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158983059227,7.723099493261998e-09,0.0010158906225115,-0.019284738227725,0.0,0.0,0.0,-0.0086414879187941,60.0,-4.14968204498291,-0.0,-7.036553029138305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943060,296.9165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7474365234375,0.0,0.0,9.532508556731044e-05,297.0277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.74761962890625,0.0,0.0,0.0001003819415927,297.05352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.74774169921875,0.0,0.0,7.4141746154055e-05,296.9058532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7473449707031,0.0,0.0,0.0001003819343168,297.3172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7489624023437,0.0,0.0,0.0004761685268022,290.6759338378906,294.1499938964844,284.25,284.0665588378906,283.8439025878906,284.2497253417969,290.1953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156813077628,7.6977393348443e-09,0.0010156736243516,-0.0192183181643486,0.0,0.0,0.0,-0.0086289150640368,60.0,-4.147742748260498,-0.0,-7.033549564994247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943120,296.9169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7455444335937,0.0,0.0,9.53046910581179e-05,297.0279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7456970214844,0.0,0.0,0.0001003604702418,297.0536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.745849609375,0.0,0.0,7.41258918424137e-05,296.9049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7454528808594,0.0,0.0,0.0001003604556899,297.3170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7470397949219,0.0,0.0,0.0004760666633956,290.6738586425781,294.1499938964844,284.25,284.05926513671875,283.8475341796875,284.249755859375,290.1938171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154641931876,7.672331214791939e-09,0.0010154565097764,-0.0191517751663923,0.0,0.0,0.0,-0.0086163198575377,60.0,-4.145803451538086,-0.0,-7.030540416508303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943180,296.91729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.74365234375,0.0,0.0,9.528375812806188e-05,297.02813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7438049316406,0.0,0.0,0.0001003384240902,297.0538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7439270019531,0.0,0.0,7.410960824927315e-05,296.90399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7435607910156,0.0,0.0,0.0001003384168143,297.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7451171875,0.0,0.0,0.0004759620933327,290.6718139648437,294.1499938964844,284.25,284.0519714355469,283.85107421875,284.2497863769531,290.1922912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152410250157,7.646248967319025e-09,0.0010152333416044,-0.0190834626555442,0.0,0.0,0.0,-0.0086033893749117,60.0,-4.143838882446289,-0.0,-7.027451687235954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943240,296.9176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.74176025390625,0.0,0.0,9.52627888182178e-05,297.0283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7419128417969,0.0,0.0,0.0001003163415589,297.0540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7420349121094,0.0,0.0,7.409329555230215e-05,296.903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7416381835937,0.0,0.0,0.000100316327007,297.31671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.74322509765625,0.0,0.0,0.0004758573486469,290.66973876953125,294.1499938964844,284.25,284.0447082519531,283.8546447753906,284.24981689453125,290.1907958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150176240131,7.620115205497768e-09,0.0010150100570172,-0.0190150160342454,0.0,0.0,0.0,-0.0085904337465763,60.0,-4.141873836517334,-0.0,-7.024357984164453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943300,296.9181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7398376464844,0.0,0.0,9.524128108751027e-05,297.0285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7400207519531,0.0,0.0,0.0001002936987788,297.05426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7401428222656,0.0,0.0,7.407656812574714e-05,296.9022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.73974609375,0.0,0.0,0.0001002936842269,297.31658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7413024902344,0.0,0.0,0.0004757499264087,290.6676940917969,294.1499938964844,284.25,284.0375061035156,283.8581237792969,284.24981689453125,290.1893005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147884022444,7.593320638932255e-09,0.0010147808352485,-0.0189448408782482,0.0,0.0,0.0,-0.0085771512240171,60.0,-4.139883995056152,-0.0,-7.021186831934757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
