time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11943360,296.9186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7379455566406,0.0,0.0,9.521962783765048e-05,297.0288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.73809814453125,0.0,0.0,0.0001002708886517,297.05450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7382507324219,0.0,0.0,7.405972428387031e-05,296.9013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.73785400390625,0.0,0.0,0.0001002708813757,297.3164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7394104003906,0.0,0.0,0.0004756417474709,290.6656494140625,294.1499938964844,284.25,284.0303649902344,283.8616027832031,284.2498474121094,290.18780517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145575506612,7.566337778541765e-09,0.0010145499836653,-0.0188741702586412,0.0,0.0,0.0,-0.0085637737065553,60.0,-4.137887477874756,-0.0,-7.017994363422987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943420,296.9190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7360534667969,0.0,0.0,9.519775630906224e-05,297.02911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7362060546875,0.0,0.0,0.0001002478602458,297.05474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.736328125,0.0,0.0,7.404271309496835e-05,296.9005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7359619140625,0.0,0.0,0.0001002478456939,297.3163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.73748779296875,0.0,0.0,0.0004755324916914,290.66357421875,294.1499938964844,284.25,284.0232849121094,283.86505126953125,284.2498779296875,290.1863098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143244871869,7.539083135554847e-09,0.001014316920191,-0.0188027881085872,0.0,0.0,0.0,-0.0085502630099654,60.0,-4.135881423950195,-0.0,-7.014769920488106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943480,296.9195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7341613769531,0.0,0.0,9.517583384877072e-05,297.02935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7343139648437,0.0,0.0,0.0001002247736323,297.05499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.73443603515625,0.0,0.0,7.402566552627832e-05,296.899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.73406982421875,0.0,0.0,0.0001002247663564,297.3161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.735595703125,0.0,0.0,0.0004754230030812,290.6615295410156,294.1499938964844,284.25,284.0162658691406,283.86846923828125,284.2498779296875,290.1847839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140910744667,7.511768984613809e-09,0.0010140835074707,-0.0187312494963407,0.0,0.0,0.0,-0.008536722511053,60.0,-4.133875846862793,-0.0,-7.011539793211341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943540,296.92010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7322692871094,0.0,0.0,9.515342389931902e-05,297.0296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.732421875,0.0,0.0,0.0001002011777018,297.0552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7325439453125,0.0,0.0,7.400823960779235e-05,296.8988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.732177734375,0.0,0.0,0.0001002011704258,297.31610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7336730957031,0.0,0.0,0.0004753110697492,290.65948486328125,294.1499938964844,284.25,284.0093688964844,283.871826171875,284.2499084472656,290.18328857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138523066416,7.483849984168955e-09,0.0010138447396457,-0.0186581257730722,0.0,0.0,0.0,-0.0085228811949491,60.0,-4.131848335266113,-0.0,-7.008237901118265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943600,296.920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7303771972656,0.0,0.0,9.51309921219945e-05,297.0299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.73052978515625,0.0,0.0,0.0001001775526674,297.0555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.73065185546875,0.0,0.0,7.399079186143354e-05,296.89801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7302551269531,0.0,0.0,0.0001001775453914,297.3160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7317810058594,0.0,0.0,0.000475199020002,290.6574401855469,294.1499938964844,284.25,284.0025329589844,283.87518310546875,284.2499084472656,290.1817932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136133059859,7.455898121122573e-09,0.0010136058554053,-0.0185849163681268,0.0,0.0,0.0,-0.008509024977684,60.0,-4.129820823669434,-0.0,-7.00493387739698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943660,296.9212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7284545898437,0.0,0.0,9.510829841019586e-05,297.03033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7286071777344,0.0,0.0,0.0001001536511466,297.0558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.728759765625,0.0,0.0,7.397314038826153e-05,296.8972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7283630371094,0.0,0.0,0.0001001536438707,297.31591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7298889160156,0.0,0.0,0.0004750856314785,290.6553955078125,294.1499938964844,284.25,283.995849609375,283.8785095214844,284.2499084472656,290.1802978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133712785318,7.427617187971691e-09,0.0010133639443665,-0.0185108445584774,0.0,0.0,0.0,-0.0084950048476457,60.0,-4.127780914306641,-0.0,-7.001591484367965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943720,296.9218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7265625,0.0,0.0,9.508556831860916e-05,297.0306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7267150878906,0.0,0.0,0.000100129720522,297.05621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7268371582031,0.0,0.0,7.395545981125906e-05,296.8964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7264709472656,0.0,0.0,0.0001001297132461,297.3158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7279663085937,0.0,0.0,0.0004749720974359,290.6533508300781,294.1499938964844,284.25,283.9892578125,283.8818054199219,284.2499389648437,290.1788024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131292510777,7.399298507237971e-09,0.0010131218004971,-0.018436674028635,0.0,0.0,0.0,-0.008480966091156,60.0,-4.125741004943848,-0.0,-6.998244828082535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943780,296.9224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.72467041015625,0.0,0.0,9.50626053963788e-05,297.0310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7248229980469,0.0,0.0,0.0001001055352389,297.0565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7249450683594,0.0,0.0,7.393759733531624e-05,296.89569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7245788574219,0.0,0.0,0.000100105527963,297.3157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.72607421875,0.0,0.0,0.0004748573992401,290.6513061523437,294.1499938964844,284.25,283.9827880859375,283.8850402832031,284.2499389648437,290.17730712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128844296559,7.370684507179703e-09,0.0010128770954906,-0.0183617305010557,0.0,0.0,0.0,-0.0084667801856994,60.0,-4.123690605163574,-0.0,-6.994864776288523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943840,296.9230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7227783203125,0.0,0.0,9.503961337031797e-05,297.0314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7229309082031,0.0,0.0,0.0001000813281279,297.0569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7230529785156,0.0,0.0,7.391972030745819e-05,296.8949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7226867675781,0.0,0.0,0.000100081320852,297.31573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.72418212890625,0.0,0.0,0.0004747425555251,290.6492614746094,294.1499938964844,284.25,283.9764709472656,283.8882751464844,284.2499389648437,290.1758117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126396082341,7.342038976787535e-09,0.0010126321576535,-0.0182867012917995,0.0,0.0,0.0,-0.0084525803104043,60.0,-4.121639728546143,-0.0,-6.991481882323569e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943900,296.9237365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.72088623046875,0.0,0.0,9.501646854914723e-05,297.0318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7210388183594,0.0,0.0,0.0001000569536699,297.0572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7211608886719,0.0,0.0,7.39017195883207e-05,296.89422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7207946777344,0.0,0.0,0.000100056946394,297.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7222595214844,0.0,0.0,0.0004746269551105,290.6472473144531,294.1499938964844,284.25,283.9703063964844,283.8914489746094,284.2499389648437,290.17431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123929241672,7.313202043945921e-09,0.0010123855900019,-0.0182111728936433,0.0,0.0,0.0,-0.0084382845088839,60.0,-4.119582653045654,-0.0,-6.988076961533808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943960,296.9244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.718994140625,0.0,0.0,9.499328007223085e-05,297.0322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7191467285156,0.0,0.0,0.0001000325355562,297.05767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7192687988281,0.0,0.0,7.388368248939514e-05,296.8934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7189025878906,0.0,0.0,0.0001000325282802,297.315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7203674316406,0.0,0.0,0.0004745110927615,290.64520263671875,294.1499938964844,284.25,283.9642944335937,283.89459228515625,284.2499389648437,290.1728210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121457744389,7.284305159060977e-09,0.0010121384402737,-0.0181354880332946,0.0,0.0,0.0,-0.0084239589050412,60.0,-4.117523670196533,-0.0,-6.984665645859425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944020,296.9251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.71710205078125,0.0,0.0,9.497005521552636e-05,297.0326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7172546386719,0.0,0.0,0.0001000080810626,297.05810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7173767089844,0.0,0.0,7.386561628663912e-05,296.8927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7170104980469,0.0,0.0,0.0001000080665107,297.3156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7184753417969,0.0,0.0,0.0004743950848933,290.6431884765625,294.1499938964844,284.25,283.9584655761719,283.897705078125,284.2499694824219,290.1713256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118982754647,7.255367862057937e-09,0.0010118910577148,-0.0180596932768821,0.0,0.0,0.0,-0.0084096137434244,60.0,-4.115464210510254,-0.0,-6.98125077747136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944080,296.92584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7152099609375,0.0,0.0,9.494681580690668e-05,297.0331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7153625488281,0.0,0.0,9.998360474128276e-05,297.0585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7154846191406,0.0,0.0,7.384753553196788e-05,296.89208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7151184082031,0.0,0.0,9.998359018936752e-05,297.3156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7165832519531,0.0,0.0,0.0004742789897136,290.6411437988281,294.1499938964844,284.25,283.95281982421875,283.9008178710937,284.2499694824219,290.1698303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116506600752,7.226407472415985e-09,0.0010116434423252,-0.01798384077847,0.0,0.0,0.0,-0.0083952564746141,60.0,-4.113404273986816,-0.0,-6.977833777455089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944140,296.92657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7133178710937,0.0,0.0,9.49235909502022e-05,297.0335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7134704589844,0.0,0.0,9.995915024774148e-05,297.0589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7135925292969,0.0,0.0,7.382947660516948e-05,296.8913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7132263183594,0.0,0.0,9.995913569582626e-05,297.31561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.71466064453125,0.0,0.0,0.0004741629818454,290.6391296386719,294.1499938964844,284.25,283.9473571777344,283.9039001464844,284.2499694824219,290.1683349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114032775163,7.197472395858995e-09,0.0010113960597664,-0.0179080534726381,0.0,0.0,0.0,-0.0083809122443199,60.0,-4.111346244812012,-0.0,-6.974420330152499e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944200,296.9273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7114562988281,0.0,0.0,9.490035881754012e-05,297.0340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7115783691406,0.0,0.0,9.99346884782426e-05,297.05938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7117004394531,0.0,0.0,7.381141040241346e-05,296.8907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7113647460937,0.0,0.0,9.993467392632738e-05,297.31561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7127685546875,0.0,0.0,0.0004740469448734,290.6370849609375,294.1499938964844,284.25,283.94207763671875,283.9069519042969,284.2499694824219,290.1668395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111557785421,7.168527549339387e-09,0.0010111485607922,-0.0178322400897741,0.0,0.0,0.0,-0.0083665633574128,60.0,-4.109287738800049,-0.0,-6.971006882849906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944260,296.9281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7095642089844,0.0,0.0,9.487724310019983e-05,297.0345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7096862792969,0.0,0.0,9.991034312406556e-05,297.05987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7098083496094,0.0,0.0,7.379343151114881e-05,296.8900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.70947265625,0.0,0.0,9.991033584810792e-05,297.3156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7108764648437,0.0,0.0,0.0004739314899779,290.63507080078125,294.1499938964844,284.25,283.9370422363281,283.9099426269531,284.2499694824219,290.16534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109094437211,7.139724811366932e-09,0.0010109023423865,-0.0177567992359399,0.0,0.0,0.0,-0.0083522843196988,60.0,-4.107235431671143,-0.0,-6.96761119911571e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944320,296.9288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7076721191406,0.0,0.0,9.48541346588172e-05,297.0350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7077941894531,0.0,0.0,9.98860050458461e-05,297.0603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7079162597656,0.0,0.0,7.377545261988416e-05,296.8893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.70758056640625,0.0,0.0,9.988599776988848e-05,297.3156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.708984375,0.0,0.0,0.0004738160350825,290.633056640625,294.1499938964844,284.25,283.9322204589844,283.9129638671875,284.2499694824219,290.1638488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106632253155,7.1109282906434146e-09,0.0010106561239808,-0.017681373283267,0.0,0.0,0.0,-0.0083380090072751,60.0,-4.105182647705078,-0.0,-6.964216936466985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944380,296.9296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7057800292969,0.0,0.0,9.483123722020537e-05,297.0356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7059326171875,0.0,0.0,9.98618925223127e-05,297.0608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7060546875,0.0,0.0,7.375764107564464e-05,296.88873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7056884765625,0.0,0.0,9.986188524635509e-05,297.315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.70709228515625,0.0,0.0,0.0004737016570288,290.63104248046875,294.1499938964844,284.25,283.9276428222656,283.9159240722656,284.2499694824219,290.162353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104193352162,7.082397779356597e-09,0.0010104122338816,-0.017606645822525,0.0,0.0,0.0,-0.0083238659426569,60.0,-4.103140354156494,-0.0,-6.960854648241367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944440,296.9304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7038879394531,0.0,0.0,9.480836160946636e-05,297.0361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7040405273437,0.0,0.0,9.983780182665214e-05,297.0613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.70416259765625,0.0,0.0,7.373985135927796e-05,296.8880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.70379638671875,0.0,0.0,9.983779455069453e-05,297.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7052001953125,0.0,0.0,0.0004735873662866,290.6290283203125,294.1499938964844,284.25,283.9233093261719,283.9188842773437,284.2499694824219,290.1608581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010175445117,7.053890804797902e-09,0.0010101683437824,-0.0175319761037826,0.0,0.0,0.0,-0.0083097331225872,60.0,-4.101097583770752,-0.0,-6.957495912729429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944500,296.9312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7019958496094,0.0,0.0,9.478576976107432e-05,297.03668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7021484375,0.0,0.0,9.981401672121136e-05,297.06182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7022705078125,0.0,0.0,7.372227992163971e-05,296.8874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7019348144531,0.0,0.0,9.981400216929616e-05,297.31573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.70330810546875,0.0,0.0,0.0004734745307359,290.62701416015625,294.1499938964844,284.25,283.9192199707031,283.9218139648437,284.2499694824219,290.15936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099348146468,7.025744430677605e-09,0.0010099277133122,-0.0174582544714212,0.0,0.0,0.0,-0.0082957800477743,60.0,-4.099070072174072,-0.0,-6.954180520324371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944560,296.9320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7001342773437,0.0,0.0,9.47634325711988e-05,297.0372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.70025634765625,0.0,0.0,9.97904862742871e-05,297.0623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.70037841796875,0.0,0.0,7.370490493485704e-05,296.88677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7000427246094,0.0,0.0,9.979047899832948e-05,297.3157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.701416015625,0.0,0.0,0.00047336294665,290.625,294.1499938964844,284.25,283.9154052734375,283.9246826171875,284.2499694824219,290.15789794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096967453137,6.997909807182623e-09,0.0010096897603943,-0.01738534681499,0.0,0.0,0.0,-0.0082819815725088,60.0,-4.097052574157715,-0.0,-6.95090278668431e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944620,296.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6982421875,0.0,0.0,9.474138641962782e-05,297.037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6983642578125,0.0,0.0,9.976727596949786e-05,297.0628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.698486328125,0.0,0.0,7.368775550276041e-05,296.8861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6981506347656,0.0,0.0,9.976726141758264e-05,297.3158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.69952392578125,0.0,0.0,0.0004732528177555,290.6229858398437,294.1499938964844,284.25,283.911865234375,283.92755126953125,284.25,290.1564025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094618191942,6.970441113196557e-09,0.0010094548342749,-0.0173133984208107,0.0,0.0,0.0,-0.0082683637738227,60.0,-4.0950469970703125,-0.0,-6.947669106693867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944680,296.93377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.69635009765625,0.0,0.0,9.471937664784492e-05,297.03839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6965026855469,0.0,0.0,9.974409476853908e-05,297.0634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6966247558594,0.0,0.0,7.367064245045185e-05,296.885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6962585449219,0.0,0.0,9.974408749258146e-05,297.3158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6976318359375,0.0,0.0,0.0004731428925879,290.6209716796875,294.1499938964844,284.25,283.9085998535156,283.930419921875,284.25,290.1549072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092271259054,6.943016384042266e-09,0.0010092202574014,-0.0172415655106306,0.0,0.0,0.0,-0.0082547673955559,60.0,-4.09304141998291,-0.0,-6.944441111045307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944740,296.93463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6944885253906,0.0,0.0,9.469862561672926e-05,297.0390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6946105957031,0.0,0.0,9.972224506782368e-05,297.0639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6947326660156,0.0,0.0,7.365449710050598e-05,296.8848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.69439697265625,0.0,0.0,9.972223779186606e-05,297.31597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6957397460937,0.0,0.0,0.0004730392247438,290.61895751953125,294.1499938964844,284.25,283.9056396484375,283.9332275390625,284.25,290.1534118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090060532093,6.917160622066376e-09,0.0010089991847053,-0.0171738397330045,0.0,0.0,0.0,-0.0082419496029615,60.0,-4.091087818145752,-0.0,-6.941397856508047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944800,296.9354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6925964355469,0.0,0.050000000745058,9.46778745856136e-05,297.03961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6927185058594,0.0,0.050000000745058,9.970039536710829e-05,297.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6928405761719,0.0,0.050000000745058,7.363836630247533e-05,296.8842468261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6925048828125,0.0,0.050000000745058,9.970038809115068e-05,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.69384765625,0.0,0.050000000745058,0.0004729355860035,290.6169738769531,291.1499938964844,284.25,283.9029846191406,283.9360046386719,284.25,290.15191650390625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010087849805131,6.891311077339424e-09,0.0010087781120091,-0.0171061307191848,0.0,0.0,0.0,-0.0082291355356574,60.0,-4.089134216308594,-0.0,-6.938356733598995e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944860,296.941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3271789550781,0.6335998773574829,0.050000000745058,0.0408330485224723,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.32720947265625,0.6335998773574829,0.050000000745058,0.0429991707205772,297.0524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3272399902344,0.6335998773574829,0.050000000745058,0.031759038567543,296.896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3271789550781,0.6335998773574829,0.050000000745058,0.0429991707205772,297.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.32745361328125,0.6335998773574829,0.050000000745058,0.2039695382118225,290.2650756835937,291.1499938964844,284.25,283.9006042480469,292.6028137207031,294.6185607910156,290.172119140625,1.0,0.1096709966659545,0.0105123585090041,0.0105123585090041,1.0,1.0,-0.4299800395965576,7.395228749373928e-07,0.4299792945384979,-0.114703319966793,0.0,0.0,0.0,10.335872650146484,60.0,407.7030029296875,-0.0,12.275080680847168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944920,296.940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3536376953125,0.6325777173042297,0.050000000745058,0.045227263122797,297.0034484863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3536376953125,0.6325777173042297,0.050000000745058,0.0476264841854572,297.0241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3536376953125,0.6325777173042297,0.050000000745058,0.035176757723093,296.9001159667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3536376953125,0.6325777173042297,0.050000000745058,0.0476264841854572,297.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3536376953125,0.6325777173042297,0.050000000745058,0.2259195446968078,290.37530517578125,291.1499938964844,284.25,283.89849853515625,293.7211303710937,297.152587890625,290.60205078125,1.0,0.1210872679948806,0.0210247170180082,0.0210247170180082,1.0,1.0,-0.4819075465202331,2.838195314325276e-06,0.4819047152996063,-0.1309828162193298,0.0,0.0,0.0,12.503520011901855,60.0,895.2552490234375,-0.0,16.676437377929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944980,296.9372863769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.77374267578125,0.5997610092163086,0.050000000745058,0.0455290935933589,296.9825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.77374267578125,0.5997610092163086,0.050000000745058,0.0479443296790123,297.00115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.77374267578125,0.5997610092163086,0.050000000745058,0.0354115180671215,296.9000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.77374267578125,0.5997610092163086,0.050000000745058,0.0479443296790123,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.77374267578125,0.5997610092163086,0.050000000745058,0.2274272590875625,290.8153991699219,291.1499938964844,284.25,283.8966064453125,293.7325134277344,297.2525329589844,291.01129150390625,1.0,0.1313058733940124,0.0315370745956897,0.0315370745956897,1.0,1.0,-0.4851218461990356,8.877401342033409e-06,0.4851129651069641,-0.1315441131591797,0.0,0.0,0.0,16.2452335357666,60.0,948.3037109375,-0.0,19.96109771728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945040,296.933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1265563964844,0.5718468427658081,0.050000000745058,0.0456756204366683,296.9663391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1265563964844,0.5718468427658081,0.050000000745058,0.0480986274778842,296.9837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1265563964844,0.5718468427658081,0.050000000745058,0.035525482147932,296.8990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1265563964844,0.5718468427658081,0.050000000745058,0.0480986274778842,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1265563964844,0.5718468427658081,0.050000000745058,0.2281591743230819,291.15850830078125,291.1499938964844,284.25,283.8949279785156,293.7273864746094,297.24029541015625,291.3031921386719,1.0,0.1405978053808212,0.0420494340360164,0.0420494340360164,1.0,1.0,-0.4866832792758941,2.560562279541045e-05,0.4866576790809631,-0.1316787451505661,0.0,0.0,0.0,20.013744354248047,60.0,883.2933959960938,-0.0,23.18688201904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945100,296.93072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4021911621094,0.5499507784843445,0.050000000745058,0.0458128899335861,296.95391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4021911621094,0.5499507784843445,0.050000000745058,0.0482431761920452,296.970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4021911621094,0.5499507784843445,0.050000000745058,0.0356322452425956,296.8976745605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4021911621094,0.5499507784843445,0.050000000745058,0.0482431761920452,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4021911621094,0.5499507784843445,0.050000000745058,0.228844866156578,291.42803955078125,291.1499938964844,284.25,283.8934631347656,293.7250671386719,297.2269592285156,291.5525817871094,1.0,0.1490049660205841,0.0525617934763431,0.0525617934763431,1.0,1.0,-0.4881459772586822,6.835335079813376e-05,0.4880776405334472,-0.1317503303289413,0.0,0.0,0.0,23.680383682250977,60.0,802.1622924804688,-0.0,26.340471267700195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945160,296.9283142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.64385986328125,0.5330268740653992,0.050000000745058,0.0459442250430583,296.9445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.64385986328125,0.5330268740653992,0.050000000745058,0.0483814813196659,296.9610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.64385986328125,0.5330268740653992,0.050000000745058,0.0357343964278698,296.8963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.64385986328125,0.5330268740653992,0.050000000745058,0.0483814813196659,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.64385986328125,0.5330268740653992,0.050000000745058,0.2295009195804596,291.6669311523437,291.1499938964844,284.25,283.8922119140625,293.72265625,297.2166748046875,291.7807006835937,1.0,0.1565719544887542,0.242049440741539,0.242049440741539,0.9973303079605104,1.0,-0.4895433187484741,0.0308989863842725,0.4586443305015564,-0.1011492162942886,0.0,0.0,0.0,27.198974609375,60.0,722.8619995117188,-0.0,29.37348365783692,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945220,296.92681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8651428222656,0.5200058817863464,0.050000000745058,0.0460684224963188,296.93768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8651428222656,0.5200058817863464,0.050000000745058,0.0485122688114643,296.95416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8651428222656,0.5200058817863464,0.050000000745058,0.0358309969305992,296.8955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8651428222656,0.5200058817863464,0.050000000745058,0.0485122688114643,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8651428222656,0.5200058817863464,0.050000000745058,0.2301213145256042,291.88629150390625,291.1499938964844,284.25,283.89117431640625,293.7145080566406,297.2091064453125,291.990478515625,1.0,0.1633478701114654,0.4315370619297027,0.4315370619297027,0.9946606159210204,1.0,-0.4908719658851623,0.106560967862606,0.3843109905719757,-0.0259085483849048,0.0,0.0,0.0,30.532421112060547,60.0,647.3939208984375,-0.0,32.24778747558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945280,296.9262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,292.0648193359375,0.5099577307701111,0.050000000745058,0.0461841374635696,296.932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0648193359375,0.5099577307701111,0.050000000745058,0.0486341193318367,296.9494934082031,297.1499938964844,293.1499938964844,0.0,-0.0,292.0648193359375,0.5099577307701111,0.050000000745058,0.0359209962189197,296.8950500488281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0648193359375,0.5099577307701111,0.050000000745058,0.0486341193318367,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,292.0648193359375,0.5099577307701111,0.050000000745058,0.2306993305683136,292.0833740234375,291.1499938964844,284.25,283.89031982421875,292.7597961425781,297.20367431640625,292.1630249023437,1.0,0.1693940609693527,0.6210247278213501,0.6210247278213501,0.991990864276886,1.0,-0.4921022653579712,0.1818931996822357,0.3102090656757355,0.049067098647356,0.0,0.0,0.0,33.63923645019531,60.0,447.3636474609375,-0.0,34.9394416809082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945340,296.92608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.16583251953125,0.5020983815193176,0.050000000745058,0.0462905280292034,296.929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.16583251953125,0.5020983815193176,0.050000000745058,0.0487461537122726,296.9462280273437,297.1499938964844,293.1499938964844,0.0,-0.0,292.16583251953125,0.5020983815193176,0.050000000745058,0.0360037423670291,296.8948669433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.16583251953125,0.5020983815193176,0.050000000745058,0.0487461537122726,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.16583251953125,0.5020983815193176,0.050000000745058,0.2312307804822921,292.1709289550781,291.1499938964844,284.25,283.8896484375,291.8869934082031,297.1998596191406,292.1573181152344,1.0,0.1747734248638153,0.810512363910675,0.810512363910675,0.9893211722373962,1.0,-0.4932358860969543,0.2059399932622909,0.2872959077358246,0.0730249434709549,0.0,0.0,0.0,36.4903564453125,60.0,94.32321166992188,-0.0,37.43573760986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945400,296.9254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1210632324219,0.4957765638828277,0.050000000745058,0.0463878624141216,296.9264221191406,297.1499938964844,293.1499938964844,0.0,-0.0,292.1210632324219,0.4957765638828277,0.050000000745058,0.0488486513495445,296.9433288574219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1210632324219,0.4957765638828277,0.050000000745058,0.0360794477164745,296.8942565917969,297.1499938964844,293.1499938964844,0.0,-0.0,292.1210632324219,0.4957765638828277,0.050000000745058,0.0488486513495445,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1210632324219,0.4957765638828277,0.050000000745058,0.231716975569725,292.1148681640625,291.1499938964844,284.25,283.8891296386719,291.6892395019531,297.1966857910156,292.0783386230469,1.0,0.1795489490032196,1.0,1.0,0.9866514801979064,1.0,-0.4942730367183685,0.2112078666687011,0.2830651700496673,0.078325405716896,0.0,0.0,0.0,39.096961975097656,60.0,-69.00390625,-0.0,39.73297500610352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945460,296.9241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0581359863281,0.4905416965484619,0.050000000745058,0.0464763417840004,296.923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0581359863281,0.4905416965484619,0.050000000745058,0.0489418245851993,296.9405212402344,297.1499938964844,293.1499938964844,0.0,-0.0,292.0581359863281,0.4905416965484619,0.050000000745058,0.036148265004158,296.8931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0581359863281,0.4905416965484619,0.050000000745058,0.0489418245851993,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,292.0581359863281,0.4905416965484619,0.050000000745058,0.2321589440107345,292.0526733398437,291.1499938964844,284.25,283.8887939453125,291.66162109375,297.19366455078125,292.0310363769531,1.0,0.1837759315967559,1.0,1.0,0.9682695865631104,1.0,-0.4952158629894256,0.2119300067424774,0.2832858562469482,0.079136773943901,0.0,0.0,0.0,41.46632766723633,60.0,-114.10767364501952,-0.0,41.83062362670898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945520,296.9227905273437,297.1499938964844,293.1499938964844,0.0,-0.0,292.020263671875,0.4860821366310119,0.050000000745058,0.0465563014149665,296.9210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.020263671875,0.4860821366310119,0.050000000745058,0.0490260273218154,296.9379272460937,297.1499938964844,293.1499938964844,0.0,-0.0,292.020263671875,0.4860821366310119,0.050000000745058,0.0362104550004005,296.8919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.020263671875,0.4860821366310119,0.050000000745058,0.0490260273218154,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,292.020263671875,0.4860821366310119,0.050000000745058,0.2325583547353744,292.01715087890625,291.1499938964844,284.25,283.8886108398437,291.65386962890625,297.1907653808594,292.00421142578125,1.0,0.187508150935173,1.0,1.0,0.9498876929283142,1.0,-0.4960679411888122,0.2125383615493774,0.2835295796394348,0.0798696652054786,0.0,0.0,0.0,43.60798263549805,48.0,-120.1067123413086,-0.0,43.733375549316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945580,296.9214172363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.99462890625,0.4840434491634369,0.050000000745058,0.0465937964618206,296.91876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.99462890625,0.4840434491634369,0.050000000745058,0.0490655116736888,296.93560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.99462890625,0.4840434491634369,0.050000000745058,0.0362396202981472,296.89068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.99462890625,0.4840434491634369,0.050000000745058,0.0490655116736888,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.99462890625,0.4840434491634369,0.050000000745058,0.2327456623315811,291.99224853515625,291.1499938964844,284.25,283.8886108398437,291.6449890136719,297.1881103515625,291.9803466796875,1.0,0.1889155209064483,1.0,1.0,0.9315058588981628,1.0,-0.496467649936676,0.2129990011453628,0.2834686636924743,0.0805878266692161,0.0,0.0,0.0,44.61434555053711,48.0,-118.3456039428711,-0.0,44.62959671020508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945640,296.920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.97003173828125,0.4838009774684906,0.050000000745058,0.0465982779860496,296.91680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.97003173828125,0.4838009774684906,0.050000000745058,0.049070231616497,296.93359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.97003173828125,0.4838009774684906,0.050000000745058,0.0362431071698665,296.88946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.97003173828125,0.4838009774684906,0.050000000745058,0.049070231616497,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.97003173828125,0.4838009774684906,0.050000000745058,0.2327680438756942,291.9676513671875,291.1499938964844,284.25,283.8887023925781,291.63494873046875,297.1856994628906,291.9550170898437,1.0,0.1889596134424209,1.0,1.0,0.9131239652633668,1.0,-0.4965155720710754,0.2133649587631225,0.2831506133079529,0.0813138708472251,0.0,0.0,0.0,44.73805618286133,36.0,-114.2721176147461,-0.0,44.73976135253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
