time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11945700,296.9190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.9440612792969,0.4850406944751739,0.050000000745058,0.0465753972530365,296.9150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.9440612792969,0.4850406944751739,0.050000000745058,0.0490461364388465,296.9317932128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.9440612792969,0.4850406944751739,0.050000000745058,0.0362253077328205,296.8882751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.9440612792969,0.4850406944751739,0.050000000745058,0.0490461364388465,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.9440612792969,0.4850406944751739,0.050000000745058,0.2326537519693374,291.9414978027344,291.1499938964844,284.25,283.8889465332031,291.6233825683594,297.1834716796875,291.9280700683594,1.0,0.1877532452344894,1.0,1.0,0.8947420716285706,1.0,-0.4962718784809112,0.2136718332767486,0.2826000452041626,0.0820684358477592,0.0,0.0,0.0,44.13015365600586,36.0,-109.3564453125,-0.0,44.19792938232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945760,296.91802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.91668701171875,0.4875641465187073,0.050000000745058,0.0465293489396572,296.9135437011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.91668701171875,0.4875641465187073,0.050000000745058,0.0489976443350315,296.93017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.91668701171875,0.4875641465187073,0.050000000745058,0.0361894927918911,296.8871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.91668701171875,0.4875641465187073,0.050000000745058,0.0489976443350315,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.91668701171875,0.4875641465187073,0.050000000745058,0.232423722743988,291.9140319824219,291.1499938964844,284.25,283.88934326171875,291.6107177734375,297.18145751953125,291.9001159667969,1.0,0.1854679137468338,1.0,1.0,0.877570629119873,1.0,-0.4957813322544098,0.2139099538326263,0.2818713784217834,0.0828298777341842,0.0,0.0,0.0,42.90289306640625,25.0,-104.21540069580078,-0.0,43.10573959350586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945820,296.9171447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8885803222656,0.4911303222179413,0.050000000745058,0.0464660562574863,296.9122009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.8885803222656,0.4911303222179413,0.050000000745058,0.0489309951663017,296.92877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8885803222656,0.4911303222179413,0.050000000745058,0.0361402668058872,296.8861694335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.8885803222656,0.4911303222179413,0.050000000745058,0.0489309951663017,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.8885803222656,0.4911303222179413,0.050000000745058,0.2321075797080993,291.8858642578125,291.1499938964844,284.25,283.88983154296875,291.5964050292969,297.1795959472656,291.87176513671875,1.0,0.1823697984218597,1.0,1.0,0.8603992462158203,1.0,-0.495106965303421,0.2141457647085189,0.2809612154960632,0.083647221326828,0.0,0.0,0.0,41.21464920043945,25.0,-99.15001678466795,-0.0,41.60676193237305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945880,296.9163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8602600097656,0.4957486987113952,0.050000000745058,0.0463882982730865,296.9110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8602600097656,0.4957486987113952,0.050000000745058,0.0488491132855415,296.927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8602600097656,0.4957486987113952,0.050000000745058,0.0360797867178916,296.88525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8602600097656,0.4957486987113952,0.050000000745058,0.0488491132855415,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8602600097656,0.4957486987113952,0.050000000745058,0.2317191511392593,291.85748291015625,291.1499938964844,284.25,283.8904113769531,291.5798034667969,297.1778869628906,291.84332275390625,1.0,0.1785081326961517,1.0,1.0,0.8432278037071228,1.0,-0.4942787289619446,0.2144077718257904,0.2798709571361542,0.0845408663153648,0.0,0.0,0.0,39.13970947265625,25.0,-94.59000396728516,-0.0,39.76988983154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945940,296.9157409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.831787109375,0.4996424317359924,0.050000000745058,0.0463270395994186,296.90997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.831787109375,0.4996424317359924,0.050000000745058,0.0487846061587333,296.9263610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.831787109375,0.4996424317359924,0.050000000745058,0.0360321439802646,296.8843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.831787109375,0.4996424317359924,0.050000000745058,0.0487846061587333,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.831787109375,0.4996424317359924,0.050000000745058,0.2314131557941436,291.8290405273437,291.1499938964844,284.25,283.89111328125,291.5604248046875,297.17633056640625,291.8148193359375,1.0,0.1756692230701446,1.0,1.0,0.8260563611984253,1.0,-0.4936255812644958,0.2148577868938446,0.2787677943706512,0.0855825096368789,0.0,0.0,0.0,37.50602722167969,25.0,-90.7769546508789,-0.0,38.32781982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946000,296.9151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.80328369140625,0.503141462802887,0.050000000745058,0.0462754778563976,296.9090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.80328369140625,0.503141462802887,0.050000000745058,0.0487303063273429,296.92535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.80328369140625,0.503141462802887,0.050000000745058,0.0359920375049114,296.88360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.80328369140625,0.503141462802887,0.050000000745058,0.0487303063273429,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.80328369140625,0.503141462802887,0.050000000745058,0.2311556041240692,291.8005065917969,291.1499938964844,284.25,283.89190673828125,291.5377502441406,297.17486572265625,291.78619384765625,1.0,0.1731200218200683,1.0,1.0,0.8088849186897278,1.0,-0.4930761754512787,0.2154823392629623,0.2775938510894775,0.086780235171318,0.0,0.0,0.0,36.13175201416016,25.0,-87.97602081298828,-0.0,37.11761093139648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946060,296.9146423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.77459716796875,0.5064111948013306,0.050000000745058,0.0462302081286907,296.908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.77459716796875,0.5064111948013306,0.050000000745058,0.0486826337873935,296.9244079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.77459716796875,0.5064111948013306,0.050000000745058,0.0359568297863006,296.88287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.77459716796875,0.5064111948013306,0.050000000745058,0.0486826337873935,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.77459716796875,0.5064111948013306,0.050000000745058,0.2309294641017913,291.7718200683594,291.1499938964844,284.25,283.8927917480469,291.51483154296875,297.1734924316406,291.7574462890625,1.0,0.1708497554063797,1.0,1.0,0.7944554090499878,1.0,-0.4925938248634338,0.2161038368940353,0.2764899730682373,0.0879653468728065,0.0,0.0,0.0,34.92576217651367,25.0,-85.77953338623047,-0.0,36.057743072509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946120,296.9142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.74591064453125,0.50947505235672,0.050000000745058,0.0461902059614658,296.9074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.74591064453125,0.50947505235672,0.050000000745058,0.0486405119299888,296.92352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.74591064453125,0.50947505235672,0.050000000745058,0.0359257161617279,296.8822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.74591064453125,0.50947505235672,0.050000000745058,0.0486405119299888,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.74591064453125,0.50947505235672,0.050000000745058,0.2307296395301818,291.7431030273437,291.1499938964844,284.25,283.89373779296875,291.4900817871094,297.17218017578125,291.728759765625,1.0,0.1688167601823806,1.0,1.0,0.7800258994102478,1.0,-0.492167592048645,0.2168602645397186,0.2753073275089264,0.089277483522892,0.0,0.0,0.0,33.86075973510742,25.0,-83.97972869873047,-0.0,35.12346267700195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946180,296.9137878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.7171936035156,0.5123159885406494,0.050000000745058,0.046155072748661,296.90673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7171936035156,0.5123159885406494,0.050000000745058,0.0486035123467445,296.9227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7171936035156,0.5123159885406494,0.050000000745058,0.0358983874320983,296.8815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.7171936035156,0.5123159885406494,0.050000000745058,0.0486035123467445,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.7171936035156,0.5123159885406494,0.050000000745058,0.2305541336536407,291.71441650390625,291.1499938964844,284.25,283.8947448730469,291.4618225097656,297.1709289550781,291.70001220703125,1.0,0.1670102775096893,1.0,1.0,0.7655963897705078,1.0,-0.4917932450771332,0.217777594923973,0.2740156352519989,0.0907430052757263,0.0,0.0,0.0,32.925987243652344,25.0,-83.05429077148438,-0.0,34.30474090576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946240,296.9134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.68829345703125,0.5149773359298706,0.050000000745058,0.0461237467825412,296.9060974121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.68829345703125,0.5149773359298706,0.050000000745058,0.0485705286264419,296.9219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.68829345703125,0.5149773359298706,0.050000000745058,0.0358740240335464,296.8809509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.68829345703125,0.5149773359298706,0.050000000745058,0.0485705286264419,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.68829345703125,0.5149773359298706,0.050000000745058,0.2303976714611053,291.6854553222656,291.1499938964844,284.25,283.89581298828125,291.4295654296875,297.16973876953125,291.6708068847656,1.0,0.1653827726840973,1.0,1.0,0.751166820526123,1.0,-0.4914594292640686,0.2188699096441269,0.2725895047187805,0.0923782959580421,0.0,0.0,0.0,32.093204498291016,25.0,-83.26042175292969,-0.0,33.57638931274414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946300,296.9130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.65875244140625,0.5174354314804077,0.050000000745058,0.0460960865020751,296.9054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.65875244140625,0.5174354314804077,0.050000000745058,0.0485414005815982,296.9212341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.65875244140625,0.5174354314804077,0.050000000745058,0.0358525142073631,296.88037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.65875244140625,0.5174354314804077,0.050000000745058,0.0485414005815982,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.65875244140625,0.5174354314804077,0.050000000745058,0.230259507894516,291.6558532714844,291.1499938964844,284.25,283.8969421386719,291.3926696777344,297.1685791015625,291.6407470703125,1.0,0.1639324128627777,1.0,1.0,0.7367373108863831,1.0,-0.4911647439002991,0.2201582491397857,0.2710064947605133,0.0942039936780929,0.0,0.0,0.0,31.358497619628903,25.0,-84.7562255859375,-0.0,32.93464279174805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946360,296.9127502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.6283264160156,0.519726037979126,0.050000000745058,0.0460713393986225,296.9049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6283264160156,0.519726037979126,0.050000000745058,0.0485153384506702,296.9205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6283264160156,0.519726037979126,0.050000000745058,0.0358332656323909,296.8798217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.6283264160156,0.519726037979126,0.050000000745058,0.0485153384506702,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6283264160156,0.519726037979126,0.050000000745058,0.2301358729600906,291.6253356933594,291.1499938964844,284.25,283.8981018066406,291.3577880859375,297.1674499511719,291.6097106933594,1.0,0.1626236736774444,1.0,1.0,0.7253648042678833,1.0,-0.4909010231494903,0.2212948650121688,0.2696061730384826,0.095875471830368,0.0,0.0,0.0,30.701631546020508,25.0,-86.46489715576172,-0.0,32.36149978637695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946420,296.91241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5971069335937,0.5218379497528076,0.050000000745058,0.04604934155941,296.9043273925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.5971069335937,0.5218379497528076,0.050000000745058,0.0484921745955944,296.9198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.5971069335937,0.5218379497528076,0.050000000745058,0.0358161553740501,296.8790588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5971069335937,0.5218379497528076,0.050000000745058,0.0484921745955944,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5971069335937,0.5218379497528076,0.050000000745058,0.2300259917974472,291.59405517578125,291.1499938964844,284.25,283.8992919921875,291.3219909667969,297.1663513183594,291.5782470703125,1.0,0.1614519953727722,1.0,1.0,0.7139922380447388,1.0,-0.4906666576862335,0.2225611954927444,0.2681054770946502,0.0976725071668624,0.0,0.0,0.0,30.11840438842773,25.0,-87.80391693115234,-0.0,31.85313034057617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946480,296.9120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5653686523437,0.523796021938324,0.050000000745058,0.0460296086966991,296.9037780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.5653686523437,0.523796021938324,0.050000000745058,0.0484713949263095,296.919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5653686523437,0.523796021938324,0.050000000745058,0.0358008071780204,296.87762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5653686523437,0.523796021938324,0.050000000745058,0.0484713949263095,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5653686523437,0.523796021938324,0.050000000745058,0.2299274355173111,291.562255859375,291.1499938964844,284.25,283.9005126953125,291.2821350097656,297.1652526855469,291.54608154296875,1.0,0.1603941917419433,1.0,1.0,0.702619731426239,1.0,-0.4904564023017883,0.2239911705255508,0.2664652168750763,0.0996294841170311,0.0,0.0,0.0,29.59580039978028,25.0,-89.85104370117188,-0.0,31.39802932739257,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946540,296.9117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5328063964844,0.5255917310714722,0.050000000745058,0.0460120439529418,296.9032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.5328063964844,0.5255917310714722,0.050000000745058,0.0484528951346874,296.91851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5328063964844,0.5255917310714722,0.050000000745058,0.0357871428132057,296.8755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.5328063964844,0.5255917310714722,0.050000000745058,0.0484528951346874,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5328063964844,0.5255917310714722,0.050000000745058,0.2298396825790405,291.52960205078125,291.1499938964844,284.25,283.9017333984375,291.2379455566406,297.16412353515625,291.5128173828125,1.0,0.1594473868608474,1.0,1.0,0.6912471652030945,1.0,-0.4902692437171936,0.2256000339984893,0.2646692097187042,0.1017611324787139,0.0,0.0,0.0,29.131160736083984,25.0,-92.87447357177734,-0.0,30.99375915527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946600,296.911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4989013671875,0.5272501111030579,0.050000000745058,0.0459962449967861,296.9026794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4989013671875,0.5272501111030579,0.050000000745058,0.0484362617135047,296.9178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4989013671875,0.5272501111030579,0.050000000745058,0.0357748568058013,296.87310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4989013671875,0.5272501111030579,0.050000000745058,0.0484362617135047,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4989013671875,0.5272501111030579,0.050000000745058,0.2297607809305191,291.4955444335937,291.1499938964844,284.25,283.9029846191406,291.1889343261719,297.1629638671875,291.4779357910156,1.0,0.1585919111967086,1.0,1.0,0.6798746585845947,1.0,-0.4901009202003479,0.2274024337530136,0.2626985013484955,0.104082241654396,0.0,0.0,0.0,28.713897705078125,25.0,-96.9835205078125,-0.0,30.63100242614746,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946660,296.91094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4633483886719,0.5287668108940125,0.050000000745058,0.0459821410477161,296.9021301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4633483886719,0.5287668108940125,0.050000000745058,0.0484214089810848,296.9171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4633483886719,0.5287668108940125,0.050000000745058,0.0357638895511627,296.8702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4633483886719,0.5287668108940125,0.050000000745058,0.0484214089810848,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4633483886719,0.5287668108940125,0.050000000745058,0.2296903282403946,291.4598388671875,291.1499938964844,284.25,283.9042358398437,291.14666748046875,297.1617431640625,291.4414978027344,1.0,0.1578247398138046,1.0,1.0,0.671716034412384,1.0,-0.4899506866931915,0.2288062423467636,0.2611444294452667,0.106003001332283,0.0,0.0,0.0,28.34183883666992,25.0,-100.40576934814452,-0.0,30.30769920349121,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946720,296.9105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4268493652344,0.5301621556282043,0.050000000745058,0.0459694452583789,296.9015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4268493652344,0.5301621556282043,0.050000000745058,0.0484080389142036,296.9163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4268493652344,0.5301621556282043,0.050000000745058,0.0357540100812912,296.8671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4268493652344,0.5301621556282043,0.050000000745058,0.0484080389142036,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4268493652344,0.5301621556282043,0.050000000745058,0.2296268939971923,291.4232482910156,291.1499938964844,284.25,283.90545654296875,291.1058044433594,297.1604919433594,291.4046936035156,1.0,0.1571316123008728,1.0,1.0,0.6635574698448181,1.0,-0.4898153841495514,0.2302900403738021,0.259525328874588,0.1079994663596153,0.0,0.0,0.0,28.00737762451172,25.0,-102.3666534423828,-0.0,30.01725006103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946780,296.9100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.389892578125,0.5314340591430664,0.050000000745058,0.0459580905735492,296.9009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.389892578125,0.5314340591430664,0.050000000745058,0.0483960807323455,296.9156188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.389892578125,0.5314340591430664,0.050000000745058,0.0357451811432838,296.8638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.389892578125,0.5314340591430664,0.050000000745058,0.0483960807323455,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.389892578125,0.5314340591430664,0.050000000745058,0.2295701801776886,291.3862609863281,291.1499938964844,284.25,283.9066772460937,291.0619812011719,297.1591796875,291.3675537109375,1.0,0.1565103083848953,1.0,1.0,0.6553989052772522,1.0,-0.4896944165229797,0.2318995147943496,0.2577949166297912,0.1101165637373924,0.0,0.0,0.0,27.708898544311523,25.0,-104.24935150146484,-0.0,29.758203506469727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946840,296.909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.35235595703125,0.5326031446456909,0.050000000745058,0.0459478348493576,296.9002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.35235595703125,0.5326031446456909,0.050000000745058,0.0483852811157703,296.9148254394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.35235595703125,0.5326031446456909,0.050000000745058,0.0357372052967548,296.8604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.35235595703125,0.5326031446456909,0.050000000745058,0.0483852811157703,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.35235595703125,0.5326031446456909,0.050000000745058,0.2295189499855041,291.3486633300781,291.1499938964844,284.25,283.90789794921875,291.0147399902344,297.1578063964844,291.3294677734375,1.0,0.1559478640556335,1.0,1.0,0.6472403407096863,1.0,-0.4895851612091064,0.233641043305397,0.2559441030025482,0.1123602986335754,0.0,0.0,0.0,27.439775466918945,25.0,-106.85896301269533,-0.0,29.524770736694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946900,296.9087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.313720703125,0.5336670875549316,0.050000000745058,0.0459386482834816,296.8996276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.313720703125,0.5336670875549316,0.050000000745058,0.0483756065368652,296.9139709472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.313720703125,0.5336670875549316,0.050000000745058,0.0357300601899623,296.8568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.313720703125,0.5336670875549316,0.050000000745058,0.0483756065368652,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.313720703125,0.5336670875549316,0.050000000745058,0.2294730544090271,291.3099060058594,291.1499938964844,284.25,283.9090576171875,290.9639587402344,297.1563720703125,291.2900085449219,1.0,0.1554432958364486,1.0,1.0,0.6390817761421204,1.0,-0.4894872903823852,0.2355223000049591,0.2539649903774261,0.1147375926375389,0.0,0.0,0.0,27.199203491210938,25.0,-110.24848175048828,-0.0,29.31622314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946960,296.9079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2738342285156,0.5346411466598511,0.050000000745058,0.0459303520619869,296.89892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2738342285156,0.5346411466598511,0.050000000745058,0.0483668744564056,296.9130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2738342285156,0.5346411466598511,0.050000000745058,0.0357236079871654,296.8531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2738342285156,0.5346411466598511,0.050000000745058,0.0483668744564056,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2738342285156,0.5346411466598511,0.050000000745058,0.229431614279747,291.2698974609375,291.1499938964844,284.25,283.91015625,290.9277648925781,297.1548767089844,291.24957275390625,1.0,0.1549867540597915,1.0,1.0,0.6345369815826416,1.0,-0.4893989264965057,0.2366180270910263,0.2527809143066406,0.1163270473480224,0.0,0.0,0.0,26.98239517211914,25.0,-111.67515563964844,-0.0,29.128236770629883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947020,296.9070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2339172363281,0.5355270504951477,0.050000000745058,0.0459229052066803,296.898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2339172363281,0.5355270504951477,0.050000000745058,0.048359028995037,296.91217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2339172363281,0.5355270504951477,0.050000000745058,0.0357178151607513,296.8493957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2339172363281,0.5355270504951477,0.050000000745058,0.048359028995037,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2339172363281,0.5355270504951477,0.050000000745058,0.2293944209814071,291.23004150390625,291.1499938964844,284.25,283.9112243652344,290.8977355957031,297.1533508300781,291.2104187011719,1.0,0.1545765250921249,1.0,1.0,0.6299921870231628,1.0,-0.4893195927143097,0.2377049326896667,0.2516146600246429,0.1179007738828659,0.0,0.0,0.0,26.78816604614257,25.0,-109.67621612548828,-0.0,28.95988845825196,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947080,296.9061889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1952819824219,0.5363391041755676,0.050000000745058,0.0459161549806594,296.8974304199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1952819824219,0.5363391041755676,0.050000000745058,0.0483519211411476,296.9112243652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1952819824219,0.5363391041755676,0.050000000745058,0.0357125662267208,296.8455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1952819824219,0.5363391041755676,0.050000000745058,0.0483519211411476,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1952819824219,0.5363391041755676,0.050000000745058,0.2293606996536255,291.1915283203125,291.1499938964844,284.25,283.9122619628906,290.8662414550781,297.1517944335937,291.17254638671875,1.0,0.1542046517133712,1.0,1.0,0.6254474520683289,1.0,-0.4892476797103882,0.2388437390327453,0.2504039406776428,0.1195187196135521,0.0,0.0,0.0,26.61256980895996,25.0,-107.39238739013672,-0.0,28.80774307250977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947140,296.9053039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1577453613281,0.5370762944221497,0.050000000745058,0.0459100902080535,296.89666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1577453613281,0.5370762944221497,0.050000000745058,0.048345535993576,296.9102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1577453613281,0.5370762944221497,0.050000000745058,0.0357078500092029,296.8417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1577453613281,0.5370762944221497,0.050000000745058,0.048345535993576,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1577453613281,0.5370762944221497,0.050000000745058,0.2293304055929184,291.1540832519531,291.1499938964844,284.25,283.9132080078125,290.8334350585937,297.1501770019531,291.1353759765625,1.0,0.1538706719875335,1.0,1.0,0.6209026575088501,1.0,-0.489183098077774,0.2400363683700561,0.2491467148065567,0.1211818903684616,0.0,0.0,0.0,26.45523452758789,25.0,-105.47852325439452,-0.0,28.671470642089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947200,296.9044494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1206359863281,0.5377514958381653,0.050000000745058,0.0459045879542827,296.8959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1206359863281,0.5377514958381653,0.050000000745058,0.0483397431671619,296.9093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1206359863281,0.5377514958381653,0.050000000745058,0.03570356965065,296.8378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1206359863281,0.5377514958381653,0.050000000745058,0.0483397431671619,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1206359863281,0.5377514958381653,0.050000000745058,0.2293029278516769,291.11700439453125,291.1499938964844,284.25,283.9140625,290.7992553710937,297.1485290527344,291.0984191894531,1.0,0.1535677760839462,1.0,1.0,0.6163579225540161,1.0,-0.4891244769096374,0.2412838488817215,0.2478406280279159,0.1228905767202377,0.0,0.0,0.0,26.31284713745117,25.0,-104.1251220703125,-0.0,28.54818725585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947260,296.9035949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0838623046875,0.5383645296096802,0.050000000745058,0.0458996333181858,296.8951110839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0838623046875,0.5383645296096802,0.050000000745058,0.0483345240354537,296.9083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0838623046875,0.5383645296096802,0.050000000745058,0.0356997177004814,296.8339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0838623046875,0.5383645296096802,0.050000000745058,0.0483345240354537,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0838623046875,0.5383645296096802,0.050000000745058,0.2292781770229339,291.0802917480469,291.1499938964844,284.25,283.91485595703125,290.7855834960937,297.1468811035156,291.06219482421875,1.0,0.1532946825027465,1.0,1.0,0.615519642829895,1.0,-0.4890717267990112,0.2414736896753311,0.2475980222225189,0.1235367357730865,0.0,0.0,0.0,26.18491172790528,25.0,-100.0782699584961,-0.0,28.43728828430176,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947320,296.9027709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.04913330078125,0.5389231443405151,0.050000000745058,0.045895155519247,296.8943176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.04913330078125,0.5389231443405151,0.050000000745058,0.0483298078179359,296.9073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04913330078125,0.5389231443405151,0.050000000745058,0.035696230828762,296.830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04913330078125,0.5389231443405151,0.050000000745058,0.0483298078179359,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.04913330078125,0.5389231443405151,0.050000000745058,0.2292557954788208,291.0457763671875,291.1499938964844,284.25,283.9155578613281,290.7809753417969,297.1452331542969,291.029541015625,1.0,0.1530479043722152,1.0,1.0,0.6146813631057739,1.0,-0.4890239834785461,0.2415966242551803,0.2474273592233657,0.1241054013371467,0.0,0.0,0.0,26.06953811645508,25.0,-91.95836639404295,-0.0,28.3372802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947380,296.9020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0181884765625,0.5394273996353149,0.050000000745058,0.0458911396563053,296.8935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0181884765625,0.5394273996353149,0.050000000745058,0.0483255796134471,296.9063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0181884765625,0.5394273996353149,0.050000000745058,0.0356931090354919,296.82623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0181884765625,0.5394273996353149,0.050000000745058,0.0483255796134471,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0181884765625,0.5394273996353149,0.050000000745058,0.2292357385158538,291.0152282714844,291.1499938964844,284.25,283.9161376953125,290.7763061523437,297.1435852050781,291.0008239746094,1.0,0.1528270542621612,1.0,1.0,0.6138430833816528,1.0,-0.4889812171459198,0.2417264580726623,0.2472547590732574,0.1246691867709159,0.0,0.0,0.0,25.966459274291992,25.0,-83.27709197998047,-0.0,28.247936248779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947440,296.9013366699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9902648925781,0.5398900508880615,0.050000000745058,0.0458874776959419,296.892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9902648925781,0.5398900508880615,0.050000000745058,0.0483217202126979,296.90545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9902648925781,0.5398900508880615,0.050000000745058,0.0356902591884136,296.8224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9902648925781,0.5398900508880615,0.050000000745058,0.0483217202126979,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9902648925781,0.5398900508880615,0.050000000745058,0.2292174398899078,290.98760986328125,291.1499938964844,284.25,283.9166259765625,290.7713928222656,297.1419677734375,290.9745178222656,1.0,0.1526259481906891,1.0,1.0,0.6130048036575317,1.0,-0.4889422059059143,0.2418632507324218,0.2470789700746536,0.1252275258302688,0.0,0.0,0.0,25.872745513916016,25.0,-75.3365478515625,-0.0,28.16671562194824,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947500,296.9007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9649658203125,0.5403091907501221,0.050000000745058,0.0458841770887374,296.89215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9649658203125,0.5403091907501221,0.050000000745058,0.0483182482421398,296.9045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9649658203125,0.5403091907501221,0.050000000745058,0.0356876924633979,296.8186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9649658203125,0.5403091907501221,0.050000000745058,0.0483182482421398,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9649658203125,0.5403091907501221,0.050000000745058,0.2292009592056274,290.9625549316406,291.1499938964844,284.25,283.9170227050781,290.766357421875,297.140380859375,290.9505310058594,1.0,0.1524451375007629,1.0,1.0,0.6121665835380554,1.0,-0.4889070689678192,0.2420073300600052,0.246899738907814,0.1257797330617904,0.0,0.0,0.0,25.788599014282227,25.0,-68.25326538085938,-0.0,28.09379196166992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947560,296.9002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9418029785156,0.5406912565231323,0.050000000745058,0.0458811856806278,296.8914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9418029785156,0.5406912565231323,0.050000000745058,0.0483150966465473,296.9037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9418029785156,0.5406912565231323,0.050000000745058,0.0356853641569614,296.81500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9418029785156,0.5406912565231323,0.050000000745058,0.0483150966465473,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9418029785156,0.5406912565231323,0.050000000745058,0.22918601334095,290.9395751953125,291.1499938964844,284.25,283.9172668457031,290.7790222167969,297.13885498046875,290.9289245605469,1.0,0.1522808521986007,1.0,1.0,0.6143063902854919,1.0,-0.4888752102851867,0.2412544935941696,0.2476207017898559,0.1254250258207321,0.0,0.0,0.0,25.71241569519043,25.0,-59.246829986572266,-0.0,28.027637481689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947620,296.89990234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9222717285156,0.5410372614860535,0.050000000745058,0.0458784848451614,296.8908996582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9222717285156,0.5410372614860535,0.050000000745058,0.0483122542500495,296.9029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9222717285156,0.5410372614860535,0.050000000745058,0.0356832668185234,296.8114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9222717285156,0.5410372614860535,0.050000000745058,0.0483122542500495,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9222717285156,0.5410372614860535,0.050000000745058,0.2291725426912307,290.92047119140625,291.1499938964844,284.25,283.9173583984375,290.7991943359375,297.1373596191406,290.9122619628906,1.0,0.1521330177783966,1.0,1.0,0.6164462566375732,1.0,-0.488846480846405,0.2404565662145614,0.2483898997306823,0.1250102669000625,0.0,0.0,0.0,25.64395904541016,25.0,-47.27711486816406,-0.0,27.968170166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947680,296.899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9071960449219,0.5413535237312317,0.050000000745058,0.0458760298788547,296.890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9071960449219,0.5413535237312317,0.050000000745058,0.0483096688985824,296.9022521972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9071960449219,0.5413535237312317,0.050000000745058,0.0356813557446002,296.8079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9071960449219,0.5413535237312317,0.050000000745058,0.0483096688985824,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9071960449219,0.5413535237312317,0.050000000745058,0.2291602790355682,290.9058532714844,291.1499938964844,284.25,283.9173583984375,290.81884765625,297.13592529296875,290.8998718261719,1.0,0.1519986987113952,1.0,1.0,0.6185861229896545,1.0,-0.4888203144073486,0.2396743595600128,0.2491459548473358,0.1245952919125557,0.0,0.0,0.0,25.58183479309082,25.0,-35.70927429199219,-0.0,27.914196014404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947740,296.8995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8966369628906,0.5416381359100342,0.050000000745058,0.0458738282322883,296.8899230957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8966369628906,0.5416381359100342,0.050000000745058,0.0483073517680168,296.9016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8966369628906,0.5416381359100342,0.050000000745058,0.0356796458363533,296.8045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8966369628906,0.5416381359100342,0.050000000745058,0.0483073517680168,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8966369628906,0.5416381359100342,0.050000000745058,0.2291492670774459,290.8956604003906,291.1499938964844,284.25,283.91717529296875,290.8381042480469,297.1346130371094,290.8914489746094,1.0,0.151878535747528,1.0,1.0,0.6207259893417358,1.0,-0.4887968897819519,0.2389085441827774,0.2498883306980133,0.1241798624396324,0.0,0.0,0.0,25.52633285522461,25.0,-25.279998779296875,-0.0,27.86596298217773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947800,296.8994445800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8890991210937,0.5418990254402161,0.050000000745058,0.0458718165755271,296.8895874023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8890991210937,0.5418990254402161,0.050000000745058,0.0483052320778369,296.901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8890991210937,0.5418990254402161,0.050000000745058,0.0356780812144279,296.8013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8890991210937,0.5418990254402161,0.050000000745058,0.0483052320778369,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8890991210937,0.5418990254402161,0.050000000745058,0.2291392236948013,290.888427734375,291.1499938964844,284.25,283.9168395996094,290.8570556640625,297.13336181640625,290.8856811523437,1.0,0.1517689228057861,1.0,1.0,0.6228658556938171,1.0,-0.4887754619121551,0.2381589114665985,0.2506165504455566,0.1237631067633628,0.0,0.0,0.0,25.475753784179688,25.0,-15.966394424438477,-0.0,27.821998596191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
