time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11947860,296.8994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8847045898437,0.5421337485313416,0.050000000745058,0.0458700135350227,296.8893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8847045898437,0.5421337485313416,0.050000000745058,0.0483033321797847,296.90069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8847045898437,0.5421337485313416,0.050000000745058,0.0356766767799854,296.7982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8847045898437,0.5421337485313416,0.050000000745058,0.0483033321797847,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8847045898437,0.5421337485313416,0.050000000745058,0.229130208492279,290.88433837890625,291.1499938964844,284.25,283.91632080078125,290.88360595703125,297.1322021484375,290.88311767578125,1.0,0.1516705453395843,1.0,1.0,0.6264369487762451,1.0,-0.4887562394142151,0.2370316684246063,0.2517245709896087,0.1229520738124847,0.0,0.0,0.0,25.430479049682617,25.0,-6.540324687957764,-0.0,27.78257369995117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947920,296.89947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8835144042969,0.54234778881073,0.050000000745058,0.0458683706820011,296.8891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8835144042969,0.54234778881073,0.050000000745058,0.0483016036450862,296.900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8835144042969,0.54234778881073,0.050000000745058,0.035675399005413,296.7953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8835144042969,0.54234778881073,0.050000000745058,0.0483016036450862,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8835144042969,0.54234778881073,0.050000000745058,0.2291220128536224,290.88348388671875,291.1499938964844,284.25,283.9156494140625,290.91241455078125,297.1311340332031,290.8840637207031,1.0,0.1515811532735824,1.0,1.0,0.6300079822540283,1.0,-0.4887387752532959,0.2359115034341812,0.2528272867202759,0.1221292689442634,0.0,0.0,0.0,25.389392852783203,25.0,3.1968493461608887,-0.0,27.746782302856445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947980,296.8996276855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8859558105469,0.542540967464447,0.050000000745058,0.0458668954670429,296.8890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8859558105469,0.542540967464447,0.050000000745058,0.0483000501990318,296.9001770019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8859558105469,0.542540967464447,0.050000000745058,0.0356742516160011,296.79254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8859558105469,0.542540967464447,0.050000000745058,0.0483000501990318,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8859558105469,0.542540967464447,0.050000000745058,0.2291146367788314,290.88623046875,291.1499938964844,284.25,283.914794921875,290.9405212402344,297.13018798828125,290.888427734375,1.0,0.1515008062124252,1.0,1.0,0.6335790753364563,1.0,-0.4887230694293976,0.234825775027275,0.2538972795009613,0.1213208809494972,0.0,0.0,0.0,25.352495193481445,25.0,12.08683967590332,-0.0,27.714624404907227,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948040,296.8998718261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8910827636719,0.5427178144454956,0.050000000745058,0.0458655469119548,296.8890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8910827636719,0.5427178144454956,0.050000000745058,0.0482986271381378,296.9000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8910827636719,0.5427178144454956,0.050000000745058,0.0356732010841369,296.7898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8910827636719,0.5427178144454956,0.050000000745058,0.0482986271381378,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8910827636719,0.5427178144454956,0.050000000745058,0.2291079014539718,290.89166259765625,291.1499938964844,284.25,283.91375732421875,290.96783447265625,297.1293334960937,290.89520263671875,1.0,0.1514273881912231,1.0,1.0,0.6371501088142395,1.0,-0.4887086749076843,0.2337738871574401,0.2549347877502441,0.1205258816480636,0.0,0.0,0.0,25.318811416625977,25.0,19.942739486694336,-0.0,27.68526268005371,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948100,296.90020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8990478515625,0.5428763628005981,0.050000000745058,0.0458643399178981,296.88916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8990478515625,0.5428763628005981,0.050000000745058,0.048297356814146,296.9000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8990478515625,0.5428763628005981,0.050000000745058,0.0356722623109817,296.7874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8990478515625,0.5428763628005981,0.050000000745058,0.048297356814146,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8990478515625,0.5428763628005981,0.050000000745058,0.2291018664836883,290.8998718261719,291.1499938964844,284.25,283.9125061035156,290.9942626953125,297.1285705566406,290.904541015625,1.0,0.1513617485761642,1.0,1.0,0.6407211422920227,1.0,-0.4886958301067352,0.232755646109581,0.2559401988983154,0.1197430342435836,0.0,0.0,0.0,25.28873062133789,25.0,26.57643318176269,-0.0,27.65902709960937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948160,296.9006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9089660644531,0.5430210828781128,0.050000000745058,0.0458632409572601,296.88934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9089660644531,0.5430210828781128,0.050000000745058,0.0482962019741535,296.9001159667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9089660644531,0.5430210828781128,0.050000000745058,0.0356714092195034,296.7851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9089660644531,0.5430210828781128,0.050000000745058,0.0482962019741535,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9089660644531,0.5430210828781128,0.050000000745058,0.229096382856369,290.90997314453125,291.1499938964844,284.25,283.9110412597656,291.0188903808594,297.1279296875,290.9155578613281,1.0,0.1513018906116485,1.0,1.0,0.6440715789794922,1.0,-0.4886841177940368,0.2318227440118789,0.2568613886833191,0.1190241277217865,0.0,0.0,0.0,25.26131248474121,25.0,32.11318588256836,-0.0,27.635114669799805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948220,296.9012145996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.920654296875,0.5431511998176575,0.050000000745058,0.045862253755331,296.8896484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.920654296875,0.5431511998176575,0.050000000745058,0.0482951588928699,296.9002990722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.920654296875,0.5431511998176575,0.050000000745058,0.0356706418097019,296.782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.920654296875,0.5431511998176575,0.050000000745058,0.0482951588928699,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.920654296875,0.5431511998176575,0.050000000745058,0.2290914505720138,290.9218444824219,291.1499938964844,284.25,283.9093933105469,291.0423278808594,297.1273803710937,290.9281616210937,1.0,0.1512480676174163,1.0,1.0,0.6474219560623169,1.0,-0.4886736273765564,0.2309232652187347,0.2577503621578216,0.1183158233761787,0.0,0.0,0.0,25.23667335510254,25.0,36.510684967041016,-0.0,27.613618850708008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948280,296.90185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.93359375,0.5432701110839844,0.050000000745058,0.0458613522350788,296.8900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.93359375,0.5432701110839844,0.050000000745058,0.0482942126691341,296.90057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.93359375,0.5432701110839844,0.050000000745058,0.0356699414551258,296.7809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.93359375,0.5432701110839844,0.050000000745058,0.0482942126691341,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.93359375,0.5432701110839844,0.050000000745058,0.2290869504213333,290.9349060058594,291.1499938964844,284.25,283.9075012207031,291.0650939941406,297.1269226074219,290.9418334960937,1.0,0.1511987894773483,1.0,1.0,0.6507723331451416,1.0,-0.4886640310287475,0.2300527244806289,0.2586112916469574,0.1176141947507858,0.0,0.0,0.0,25.214136123657227,25.0,40.17873764038086,-0.0,27.59395217895508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948340,296.9026184082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9478454589844,0.543376088142395,0.050000000745058,0.0458605512976646,296.8904724121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9478454589844,0.543376088142395,0.050000000745058,0.0482933670282363,296.9009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9478454589844,0.543376088142395,0.050000000745058,0.0356693156063556,296.7791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9478454589844,0.543376088142395,0.050000000745058,0.0482933670282363,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9478454589844,0.543376088142395,0.050000000745058,0.2290829420089721,290.9492492675781,291.1499938964844,284.25,283.9053649902344,291.08709716796875,297.1265563964844,290.95672607421875,1.0,0.1511547565460205,1.0,1.0,0.6541227102279663,1.0,-0.4886555075645447,0.2292113155126571,0.2594441771507263,0.1169175505638122,0.0,0.0,0.0,25.194015502929688,25.0,43.07065963745117,-0.0,27.576387405395508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948400,296.9034118652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.96295166015625,0.5434727072715759,0.050000000745058,0.0458598211407661,296.8909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.96295166015625,0.5434727072715759,0.050000000745058,0.0482925996184349,296.9013366699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.96295166015625,0.5434727072715759,0.050000000745058,0.0356687493622303,296.7774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.96295166015625,0.5434727072715759,0.050000000745058,0.0482925996184349,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.96295166015625,0.5434727072715759,0.050000000745058,0.2290793061256408,290.9644470214844,291.1499938964844,284.25,283.9029846191406,291.1084899902344,297.1262512207031,290.97235107421875,1.0,0.1511143893003463,1.0,1.0,0.657473087310791,1.0,-0.4886477291584015,0.2283979952335357,0.2602497339248657,0.1162263825535774,0.0,0.0,0.0,25.17557907104492,25.0,45.44802474975586,-0.0,27.560291290283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948460,296.9043273925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.97882080078125,0.5435589551925659,0.050000000745058,0.0458591692149639,296.8916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.97882080078125,0.5435589551925659,0.050000000745058,0.0482919141650199,296.90185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.97882080078125,0.5435589551925659,0.050000000745058,0.0356682427227497,296.77593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.97882080078125,0.5435589551925659,0.050000000745058,0.0482919141650199,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.97882080078125,0.5435589551925659,0.050000000745058,0.2290760576725006,290.9804077148437,291.1499938964844,284.25,283.900390625,291.1238098144531,297.12603759765625,290.988525390625,1.0,0.1510778963565826,1.0,1.0,0.6595772504806519,1.0,-0.4886407852172851,0.2278785109519958,0.2607622742652893,0.115785539150238,0.0,0.0,0.0,25.158876419067383,25.0,46.45077896118164,-0.0,27.54574966430664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948520,296.9052734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.99481201171875,0.5436348915100098,0.050000000745058,0.0458585992455482,296.8922424316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.99481201171875,0.5436348915100098,0.050000000745058,0.0482913106679916,296.9024353027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.99481201171875,0.5436348915100098,0.050000000745058,0.0356677994132041,296.774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.99481201171875,0.5436348915100098,0.050000000745058,0.0482913106679916,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.99481201171875,0.5436348915100098,0.050000000745058,0.2290731966495514,290.99639892578125,291.1499938964844,284.25,283.8976135253906,291.1364440917969,297.1258850097656,291.00439453125,1.0,0.1510447263717651,1.0,1.0,0.6616814732551575,1.0,-0.488634705543518,0.2274025827646255,0.2612321078777313,0.1153301075100898,0.0,0.0,0.0,25.14368438720703,25.0,46.09489440917969,-0.0,27.532543182373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948580,296.90631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.010498046875,0.5436998605728149,0.050000000745058,0.0458581075072288,296.8929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.010498046875,0.5436998605728149,0.050000000745058,0.0482907965779304,296.9030456542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.010498046875,0.5436998605728149,0.050000000745058,0.0356674194335937,296.7737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.010498046875,0.5436998605728149,0.050000000745058,0.0482907965779304,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.010498046875,0.5436998605728149,0.050000000745058,0.2290707528591156,291.01202392578125,291.1499938964844,284.25,283.8946533203125,291.1482849121094,297.1258544921875,291.019775390625,1.0,0.1510151773691177,1.0,1.0,0.6637856364250183,1.0,-0.4886294901371002,0.2269512861967086,0.2616782188415527,0.1148432567715644,0.0,0.0,0.0,25.13015556335449,25.0,45.05366897583008,-0.0,27.520795822143555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948640,296.9073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0257873535156,0.543756902217865,0.050000000745058,0.0458576790988445,296.89373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0257873535156,0.543756902217865,0.050000000745058,0.0482903458178043,296.9037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0257873535156,0.543756902217865,0.050000000745058,0.0356670841574668,296.7731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0257873535156,0.543756902217865,0.050000000745058,0.0482903458178043,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0257873535156,0.543756902217865,0.050000000745058,0.2290686070919037,291.0272827148437,291.1499938964844,284.25,283.8915100097656,291.1596984863281,297.1258544921875,291.03485107421875,1.0,0.1509881019592285,1.0,1.0,0.6658898591995239,1.0,-0.4886249303817749,0.2265223413705825,0.2621025741100311,0.1143300682306289,0.0,0.0,0.0,25.11775779724121,25.0,43.883914947509766,-0.0,27.510046005249023,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948700,296.9084777832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.04071044921875,0.5438053011894226,0.050000000745058,0.0458573177456855,296.89453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04071044921875,0.5438053011894226,0.050000000745058,0.0482899621129035,296.9044494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.04071044921875,0.5438053011894226,0.050000000745058,0.0356668010354042,296.77294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04071044921875,0.5438053011894226,0.050000000745058,0.0482899621129035,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.04071044921875,0.5438053011894226,0.050000000745058,0.229066789150238,291.04217529296875,291.1499938964844,284.25,283.88818359375,291.1705322265625,297.1259155273437,291.0495910644531,1.0,0.1509637087583542,1.0,1.0,0.6679940223693848,1.0,-0.4886210262775421,0.2261161506175995,0.2625048756599426,0.1137894615530967,0.0,0.0,0.0,25.10658073425293,25.0,42.601348876953125,-0.0,27.5003719329834,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948760,296.9096374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0552062988281,0.5438465476036072,0.050000000745058,0.0458570085465908,296.8953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0552062988281,0.5438465476036072,0.050000000745058,0.0482896380126476,296.9052124023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0552062988281,0.5438465476036072,0.050000000745058,0.0356665626168251,296.77313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0552062988281,0.5438465476036072,0.050000000745058,0.0482896380126476,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0552062988281,0.5438465476036072,0.050000000745058,0.229065254330635,291.056640625,291.1499938964844,284.25,283.8847045898437,291.1750183105469,297.12603759765625,291.063720703125,1.0,0.1509416699409485,1.0,1.0,0.6686242818832397,1.0,-0.4886177480220794,0.2260169982910156,0.2626007497310638,0.1135075390338897,0.0,0.0,0.0,25.0964298248291,25.0,40.301300048828125,-0.0,27.49164581298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948820,296.9108581542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0686950683594,0.5438806414604187,0.050000000745058,0.0458567552268505,296.8962707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0686950683594,0.5438806414604187,0.050000000745058,0.0482893697917461,296.9060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0686950683594,0.5438806414604187,0.050000000745058,0.0356663651764392,296.7737121582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0686950683594,0.5438806414604187,0.050000000745058,0.0482893697917461,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0686950683594,0.5438806414604187,0.050000000745058,0.2290639728307724,291.07000732421875,291.1499938964844,284.25,283.8810729980469,291.177001953125,297.126220703125,291.0764465332031,1.0,0.1509218513965606,1.0,1.0,0.66925448179245,1.0,-0.4886150062084198,0.2259515672922134,0.2626634538173675,0.113214835524559,0.0,0.0,0.0,25.087282180786133,25.0,37.00511169433594,-0.0,27.483806610107425,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948880,296.9120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0810546875,0.5439087152481079,0.050000000745058,0.0458565428853035,296.8971862792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0810546875,0.5439087152481079,0.050000000745058,0.0482891499996185,296.9068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0810546875,0.5439087152481079,0.050000000745058,0.0356662012636661,296.774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0810546875,0.5439087152481079,0.050000000745058,0.0482891499996185,297.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0810546875,0.5439087152481079,0.050000000745058,0.2290629297494888,291.0822448730469,291.1499938964844,284.25,283.8772888183594,291.1785583496094,297.12646484375,291.0880432128906,1.0,0.1509037017822265,1.0,1.0,0.6698847413063049,1.0,-0.4886127710342407,0.2258995026350021,0.2627132534980774,0.1128928363323211,0.0,0.0,0.0,25.078903198242188,25.0,33.58330154418945,-0.0,27.476646423339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948940,296.913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0920715332031,0.543930172920227,0.050000000745058,0.0458563826978206,296.89813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0920715332031,0.543930172920227,0.050000000745058,0.0482889786362648,296.9077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0920715332031,0.543930172920227,0.050000000745058,0.035666074603796,296.7760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0920715332031,0.543930172920227,0.050000000745058,0.0482889786362648,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0920715332031,0.543930172920227,0.050000000745058,0.2290621399879455,291.0931396484375,291.1499938964844,284.25,283.87335205078125,291.1797790527344,297.12677001953125,291.098388671875,1.0,0.1508875340223312,1.0,1.0,0.6705149412155151,1.0,-0.4886110424995422,0.2258612662553787,0.2627497911453247,0.1125405803322792,0.0,0.0,0.0,25.071420669555664,25.0,30.28906440734864,-0.0,27.47027969360352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949000,296.9145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1021728515625,0.5439466834068298,0.050000000745058,0.0458562634885311,296.89910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1021728515625,0.5439466834068298,0.050000000745058,0.0482888519763946,296.9086303710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1021728515625,0.5439466834068298,0.050000000745058,0.0356659814715385,296.7777099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1021728515625,0.5439466834068298,0.050000000745058,0.0482888519763946,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1021728515625,0.5439466834068298,0.050000000745058,0.2290615290403366,291.1031494140625,291.1499938964844,284.25,283.8692932128906,291.18072509765625,297.1271057128906,291.1078796386719,1.0,0.1508727073669433,1.0,1.0,0.6711452007293701,1.0,-0.4886097311973572,0.2258351594209671,0.2627745568752289,0.112162061035633,0.0,0.0,0.0,25.064552307128903,25.0,27.191614151000977,-0.0,27.46445846557617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949060,296.9158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112365722656,0.5439581274986267,0.050000000745058,0.0458561778068542,296.90008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112365722656,0.5439581274986267,0.050000000745058,0.0482887625694274,296.9095153808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112365722656,0.5439581274986267,0.050000000745058,0.0356659144163131,296.7797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112365722656,0.5439581274986267,0.050000000745058,0.0482887625694274,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112365722656,0.5439581274986267,0.050000000745058,0.229061096906662,291.1120910644531,291.1499938964844,284.25,283.8650817871094,291.1768798828125,297.12750244140625,291.11627197265625,1.0,0.1508593708276748,1.0,1.0,0.670615553855896,1.0,-0.4886088073253631,0.2260426878929138,0.2625661492347717,0.1119745746254921,0.0,0.0,0.0,25.05831718444824,25.0,23.59988784790039,-0.0,27.459232330322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949120,296.91717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1190490722656,0.5439648628234863,0.050000000745058,0.0458561293780803,296.9010925292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1190490722656,0.5439648628234863,0.050000000745058,0.0482887104153633,296.91046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1190490722656,0.5439648628234863,0.050000000745058,0.0356658771634101,296.7821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1190490722656,0.5439648628234863,0.050000000745058,0.0482887104153633,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1190490722656,0.5439648628234863,0.050000000745058,0.2290608584880828,291.1197814941406,291.1499938964844,284.25,283.8607788085937,291.17108154296875,297.1279296875,291.1231689453125,1.0,0.1508472561836242,1.0,1.0,0.6700859069824219,1.0,-0.4886082708835602,0.2262772917747497,0.2623309791088104,0.1117750331759452,0.0,0.0,0.0,25.052631378173828,25.0,19.452844619750977,-0.0,27.45450019836425,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949180,296.91851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1251220703125,0.5439665913581848,0.050000000745058,0.0458561182022094,296.9021301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1251220703125,0.5439665913581848,0.050000000745058,0.0482886992394924,296.9114074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1251220703125,0.5439665913581848,0.050000000745058,0.0356658697128295,296.7849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1251220703125,0.5439665913581848,0.050000000745058,0.0482886992394924,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1251220703125,0.5439665913581848,0.050000000745058,0.2290607988834381,291.1257019042969,291.1499938964844,284.25,283.8563232421875,291.1648864746094,297.12841796875,291.1283264160156,1.0,0.1508364826440811,1.0,1.0,0.6695563197135925,1.0,-0.4886081516742706,0.2265238463878631,0.2620843052864074,0.1115482151508331,0.0,0.0,0.0,25.04755973815918,25.0,15.360576629638672,-0.0,27.4503116607666,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949240,296.9198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.12994384765625,0.5439645051956177,0.050000000745058,0.0458561368286609,296.9031677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.12994384765625,0.5439645051956177,0.050000000745058,0.0482887178659439,296.9123840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.12994384765625,0.5439645051956177,0.050000000745058,0.0356658846139907,296.7880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.12994384765625,0.5439645051956177,0.050000000745058,0.0482887178659439,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12994384765625,0.5439645051956177,0.050000000745058,0.2290608882904052,291.1304016113281,291.1499938964844,284.25,283.8517761230469,291.158447265625,297.12890625,291.13238525390625,1.0,0.1508266478776931,1.0,1.0,0.6690266728401184,1.0,-0.4886083006858825,0.2267812490463256,0.2618270516395569,0.1112966537475586,0.0,0.0,0.0,25.04290580749512,25.0,11.53784465789795,-0.0,27.446496963500977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949300,296.9211730957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333312988281,0.5439580082893372,0.050000000745058,0.0458561889827251,296.9042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333312988281,0.5439580082893372,0.050000000745058,0.0482887737452983,296.9133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333312988281,0.5439580082893372,0.050000000745058,0.0356659218668937,296.7914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333312988281,0.5439580082893372,0.050000000745058,0.0482887737452983,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333312988281,0.5439580082893372,0.050000000745058,0.2290611565113067,291.1336669921875,291.1499938964844,284.25,283.8471374511719,291.1517028808594,297.12945556640625,291.13507080078125,1.0,0.1508179157972335,1.0,1.0,0.6684970259666443,1.0,-0.4886088371276855,0.2270502597093582,0.2615585625171661,0.1110185459256172,0.0,0.0,0.0,25.03875732421875,25.0,8.076916694641113,-0.0,27.443134307861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949360,296.9225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356201171875,0.543948233127594,0.050000000745058,0.0458562634885311,296.9053039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356201171875,0.543948233127594,0.050000000745058,0.0482888519763946,296.9143371582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356201171875,0.543948233127594,0.050000000745058,0.0356659814715385,296.7951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356201171875,0.543948233127594,0.050000000745058,0.0482888519763946,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356201171875,0.543948233127594,0.050000000745058,0.2290615290403366,291.1358337402344,291.1499938964844,284.25,283.8423767089844,291.1424255371094,297.1300354003906,291.1366577148437,1.0,0.1508100032806396,1.0,1.0,0.6673822402954102,1.0,-0.4886096119880676,0.2274434119462967,0.2611661851406097,0.1108314469456672,0.0,0.0,0.0,25.03495407104492,25.0,4.495874404907227,-0.0,27.440099716186523,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949420,296.9238586425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365661621094,0.5439348816871643,0.050000000745058,0.0458563640713691,296.9063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365661621094,0.5439348816871643,0.050000000745058,0.0482889600098133,296.9153137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365661621094,0.5439348816871643,0.050000000745058,0.0356660634279251,296.7992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365661621094,0.5439348816871643,0.050000000745058,0.0482889600098133,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365661621094,0.5439348816871643,0.050000000745058,0.2290620356798172,291.1366577148437,291.1499938964844,284.25,283.8375549316406,291.1319885253906,297.1306457519531,291.1368103027344,1.0,0.1508029103279113,1.0,1.0,0.666267454624176,1.0,-0.4886106848716736,0.227856233716011,0.2607544362545013,0.1106297671794891,0.0,0.0,0.0,25.03152656555176,25.0,0.8398579955101013,-0.0,27.437402725219727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949480,296.9252014160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13641357421875,0.543918788433075,0.050000000745058,0.0458564907312393,296.9074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13641357421875,0.543918788433075,0.050000000745058,0.0482890903949737,296.91632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13641357421875,0.543918788433075,0.050000000745058,0.0356661602854728,296.803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13641357421875,0.543918788433075,0.050000000745058,0.0482890903949737,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13641357421875,0.543918788433075,0.050000000745058,0.2290626615285873,291.1363830566406,291.1499938964844,284.25,283.8326110839844,291.12127685546875,297.1312561035156,291.1358947753906,1.0,0.150796428322792,1.0,1.0,0.6651526093482971,1.0,-0.4886119663715362,0.228279709815979,0.2603322565555572,0.1104087084531784,0.0,0.0,0.0,25.02836799621582,25.0,-2.673754930496216,-0.0,27.43494987487793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949540,296.9265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348571777344,0.543899416923523,0.050000000745058,0.0458566397428512,296.90850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348571777344,0.543899416923523,0.050000000745058,0.0482892468571662,296.9173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348571777344,0.543899416923523,0.050000000745058,0.0356662757694721,296.8080139160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348571777344,0.543899416923523,0.050000000745058,0.0482892468571662,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348571777344,0.543899416923523,0.050000000745058,0.229063406586647,291.1347045898437,291.1499938964844,284.25,283.8276062011719,291.1102294921875,297.1319274902344,291.1336364746094,1.0,0.1507907211780548,1.0,1.0,0.664037823677063,1.0,-0.4886135160923004,0.228714108467102,0.2598994076251983,0.1101675778627395,0.0,0.0,0.0,25.025554656982425,25.0,-5.896376609802246,-0.0,27.43280792236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949600,296.9278869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13238525390625,0.5438777208328247,0.050000000745058,0.0458568036556243,296.9096069335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13238525390625,0.5438777208328247,0.050000000745058,0.0482894219458103,296.9183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13238525390625,0.5438777208328247,0.050000000745058,0.0356664024293422,296.81280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13238525390625,0.5438777208328247,0.050000000745058,0.0482894219458103,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13238525390625,0.5438777208328247,0.050000000745058,0.2290642261505127,291.13214111328125,291.1499938964844,284.25,283.8225402832031,291.0989685058594,297.132568359375,291.13055419921875,1.0,0.1507854908704757,1.0,1.0,0.6629230380058289,1.0,-0.4886152446269989,0.2291576564311981,0.2594575881958008,0.1099106073379516,0.0,0.0,0.0,25.022958755493164,25.0,-8.893919944763184,-0.0,27.43086242675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949660,296.9292297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1288452148437,0.5438535213470459,0.050000000745058,0.0458569899201393,296.91070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1288452148437,0.5438535213470459,0.050000000745058,0.0482896193861961,296.9193725585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1288452148437,0.5438535213470459,0.050000000745058,0.0356665477156639,296.8178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1288452148437,0.5438535213470459,0.050000000745058,0.0482896193861961,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1288452148437,0.5438535213470459,0.050000000745058,0.2290651500225067,291.12847900390625,291.1499938964844,284.25,283.8174133300781,291.08746337890625,297.1332702636719,291.1264343261719,1.0,0.1507808417081833,1.0,1.0,0.6618034243583679,1.0,-0.4886171817779541,0.2296116799116134,0.2590055167675018,0.1096378192305564,0.0,0.0,0.0,25.0206241607666,25.0,-11.61676025390625,-0.0,27.42915344238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949720,296.9306030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1245422363281,0.5438274145126343,0.050000000745058,0.0458571873605251,296.91180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1245422363281,0.5438274145126343,0.050000000745058,0.0482898280024528,296.9203796386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1245422363281,0.5438274145126343,0.050000000745058,0.0356667004525661,296.822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1245422363281,0.5438274145126343,0.050000000745058,0.0482898280024528,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1245422363281,0.5438274145126343,0.050000000745058,0.2290661484003067,291.12408447265625,291.1499938964844,284.25,283.8122253417969,291.07574462890625,297.13397216796875,291.12158203125,1.0,0.150776594877243,1.0,1.0,0.6606838703155518,1.0,-0.4886192679405212,0.2300733476877212,0.2585459351539612,0.1093530505895614,0.0,0.0,0.0,25.01847076416016,25.0,-14.146376609802246,-0.0,27.427610397338867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949780,296.93194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11920166015625,0.5437991619110107,0.050000000745058,0.0458574034273624,296.9129333496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.11920166015625,0.5437991619110107,0.050000000745058,0.048290055245161,296.9214172363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.11920166015625,0.5437991619110107,0.050000000745058,0.0356668680906295,296.82843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11920166015625,0.5437991619110107,0.050000000745058,0.048290055245161,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11920166015625,0.5437991619110107,0.050000000745058,0.2290672212839126,291.1186828613281,291.1499938964844,284.25,283.8069763183594,291.0638122558594,297.1346740722656,291.11578369140625,1.0,0.1507728844881057,1.0,1.0,0.6595643162727356,1.0,-0.4886215329170227,0.2305427342653274,0.258078783750534,0.1090559214353561,0.0,0.0,0.0,25.01655960083008,25.0,-16.4061222076416,-0.0,27.42628288269043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949840,296.9333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1132202148437,0.5437694787979126,0.050000000745058,0.0458576306700706,296.9140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1132202148437,0.5437694787979126,0.050000000745058,0.0482902936637401,296.9224548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1132202148437,0.5437694787979126,0.050000000745058,0.0356670469045639,296.83404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1132202148437,0.5437694787979126,0.050000000745058,0.0482902936637401,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1132202148437,0.5437694787979126,0.050000000745058,0.2290683537721634,291.11260986328125,291.1499938964844,284.25,283.8016967773437,291.0517272949219,297.1354064941406,291.1093444824219,1.0,0.1507695168256759,1.0,1.0,0.6584447622299194,1.0,-0.4886239171028137,0.2310181409120559,0.2576057612895965,0.1087504401803016,0.0,0.0,0.0,25.014801025390625,25.0,-18.489830017089844,-0.0,27.425092697143555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949900,296.9346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1063842773437,0.5437382459640503,0.050000000745058,0.0458578690886497,296.9151916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1063842773437,0.5437382459640503,0.050000000745058,0.0482905432581901,296.9234924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1063842773437,0.5437382459640503,0.050000000745058,0.0356672294437885,296.8398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1063842773437,0.5437382459640503,0.050000000745058,0.0482905432581901,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1063842773437,0.5437382459640503,0.050000000745058,0.2290695458650589,291.105712890625,291.1499938964844,284.25,283.79638671875,291.0394897460937,297.1361694335937,291.10211181640625,1.0,0.1507665663957595,1.0,1.0,0.6573252081871033,1.0,-0.4886264204978943,0.2314993739128112,0.257127046585083,0.1084372177720069,0.0,0.0,0.0,25.013233184814453,25.0,-20.351043701171875,-0.0,27.424070358276367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949960,296.93603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0990295410156,0.5437058210372925,0.050000000745058,0.0458581149578094,296.9163513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0990295410156,0.5437058210372925,0.050000000745058,0.048290804028511,296.924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0990295410156,0.5437058210372925,0.050000000745058,0.035667423158884,296.8457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0990295410156,0.5437058210372925,0.050000000745058,0.048290804028511,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0990295410156,0.5437058210372925,0.050000000745058,0.229070782661438,291.0982971191406,291.1499938964844,284.25,283.791015625,291.0290222167969,297.13690185546875,291.0944519042969,1.0,0.1507638990879058,1.0,1.0,0.6566404104232788,1.0,-0.488629013299942,0.2318924665451049,0.256736546754837,0.108028158545494,0.0,0.0,0.0,25.01181030273437,25.0,-21.742431640625,-0.0,27.42316436767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
