time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11950020,296.9374084472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0912780761719,0.5436724424362183,0.050000000745058,0.04585837200284,296.9175109863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0912780761719,0.5436724424362183,0.050000000745058,0.0482910722494125,296.92559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0912780761719,0.5436724424362183,0.050000000745058,0.0356676205992698,296.851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0912780761719,0.5436724424362183,0.050000000745058,0.0482910722494125,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0912780761719,0.5436724424362183,0.050000000745058,0.2290720641613006,291.09051513671875,291.1499938964844,284.25,283.78564453125,291.0191650390625,297.1376647949219,291.0865173339844,1.0,0.1507615447044372,1.0,1.0,0.6559556126594543,1.0,-0.4886316955089569,0.2322816252708435,0.2563500702381134,0.1076091155409812,0.0,0.0,0.0,25.01053237915039,25.0,-22.646142959594727,-0.0,27.4223861694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950080,296.93878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0832824707031,0.5436385273933411,0.050000000745058,0.0458586290478706,296.9186706542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0832824707031,0.5436385273933411,0.050000000745058,0.0482913441956043,296.9266662597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0832824707031,0.5436385273933411,0.050000000745058,0.0356678217649459,296.85797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0832824707031,0.5436385273933411,0.050000000745058,0.0482913441956043,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0832824707031,0.5436385273933411,0.050000000745058,0.2290733456611633,291.0824890136719,291.1499938964844,284.25,283.7802734375,291.00933837890625,297.1384582519531,291.078369140625,1.0,0.1507594287395477,1.0,1.0,0.6552708745002747,1.0,-0.4886344075202942,0.2326720356941223,0.2559623718261719,0.1071890369057655,0.0,0.0,0.0,25.00935935974121,25.0,-23.36909866333008,-0.0,27.42169761657715,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950140,296.940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07501220703125,0.5436039566993713,0.050000000745058,0.0458588935434818,296.9198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.07501220703125,0.5436039566993713,0.050000000745058,0.0482916235923767,296.9277648925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.07501220703125,0.5436039566993713,0.050000000745058,0.0356680266559124,296.8642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07501220703125,0.5436039566993713,0.050000000745058,0.0482916235923767,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.07501220703125,0.5436039566993713,0.050000000745058,0.2290746718645095,291.0741882324219,291.1499938964844,284.25,283.7748718261719,290.9994812011719,297.1392517089844,291.0699768066406,1.0,0.1507575809955597,1.0,1.0,0.6545860767364502,1.0,-0.4886371791362762,0.2330628484487533,0.2555743157863617,0.1067699640989303,0.0,0.0,0.0,25.00831413269043,25.0,-23.938684463500977,-0.0,27.421119689941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950200,296.94158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06658935546875,0.5435692667961121,0.050000000745058,0.045859158039093,296.92108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06658935546875,0.5435692667961121,0.050000000745058,0.048291902989149,296.9288635253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.06658935546875,0.5435692667961121,0.050000000745058,0.0356682352721691,296.8704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.06658935546875,0.5435692667961121,0.050000000745058,0.048291902989149,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.06658935546875,0.5435692667961121,0.050000000745058,0.2290759980678558,291.06573486328125,291.1499938964844,284.25,283.7694702148437,290.9896240234375,297.1400451660156,291.0614318847656,1.0,0.1507559269666671,1.0,1.0,0.6539012789726257,1.0,-0.4886399507522583,0.2334531247615814,0.2551868259906769,0.1063542962074279,0.0,0.0,0.0,25.007354736328125,25.0,-24.43899154663086,-0.0,27.42061424255371,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950260,296.9430236816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0579833984375,0.5435342192649841,0.050000000745058,0.0458594262599945,296.9223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0579833984375,0.5435342192649841,0.050000000745058,0.0482921861112117,296.9299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0579833984375,0.5435342192649841,0.050000000745058,0.0356684438884258,296.8764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0579833984375,0.5435342192649841,0.050000000745058,0.0482921861112117,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0579833984375,0.5435342192649841,0.050000000745058,0.2290773242712021,291.05712890625,291.1499938964844,284.25,283.7640686035156,290.98272705078125,297.1408386230469,291.0528259277344,1.0,0.1507544666528701,1.0,1.0,0.6538787484169006,1.0,-0.4886427819728851,0.2336986064910888,0.2549441754817962,0.1058013513684272,0.0,0.0,0.0,25.00651359558105,25.0,-24.3765926361084,-0.0,27.42018699645996,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950320,296.9444274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.04949951171875,0.5434993505477905,0.050000000745058,0.0458596944808959,296.9235534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.04949951171875,0.5434993505477905,0.050000000745058,0.0482924655079841,296.9310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.04949951171875,0.5434993505477905,0.050000000745058,0.0356686487793922,296.8812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.04949951171875,0.5434993505477905,0.050000000745058,0.0482924655079841,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04949951171875,0.5434993505477905,0.050000000745058,0.2290786653757095,291.0486755371094,291.1499938964844,284.25,283.7586669921875,290.9769592285156,297.1416320800781,291.04449462890625,1.0,0.1507531702518463,1.0,1.0,0.6538561582565308,1.0,-0.4886455833911896,0.2339313775300979,0.2547142207622528,0.1052456945180893,0.0,0.0,0.0,25.00575256347656,25.0,-23.78221702575684,-0.0,27.419822692871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950380,296.9458923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0413513183594,0.5434647798538208,0.050000000745058,0.0458599589765071,296.9248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0413513183594,0.5434647798538208,0.050000000745058,0.0482927449047565,296.93218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0413513183594,0.5434647798538208,0.050000000745058,0.0356688573956489,296.8850402832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0413513183594,0.5434647798538208,0.050000000745058,0.0482927449047565,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0413513183594,0.5434647798538208,0.050000000745058,0.2290799766778946,291.0405578613281,291.1499938964844,284.25,283.7533264160156,290.9713439941406,297.1423645019531,291.0365295410156,1.0,0.1507520526647567,1.0,1.0,0.6538335680961609,1.0,-0.4886483550071716,0.2341600954532623,0.2544882595539093,0.1046999096870422,0.0,0.0,0.0,25.005077362060547,25.0,-23.012710571289062,-0.0,27.41952896118164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950440,296.94732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.033447265625,0.5434305667877197,0.050000000745058,0.045860219746828,296.92608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.033447265625,0.5434305667877197,0.050000000745058,0.0482930205762386,296.9333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.033447265625,0.5434305667877197,0.050000000745058,0.035669058561325,296.8883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.033447265625,0.5434305667877197,0.050000000745058,0.0482930205762386,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.033447265625,0.5434305667877197,0.050000000745058,0.2290812879800796,291.0326538085937,291.1499938964844,284.25,283.7479553222656,290.9657897949219,297.14306640625,291.0287780761719,1.0,0.1507510542869568,1.0,1.0,0.6538110375404358,1.0,-0.4886510968208313,0.2343850284814834,0.254266083240509,0.1041634008288383,0.0,0.0,0.0,25.004457473754883,25.0,-22.24839210510254,-0.0,27.41927719116211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950500,296.9487609863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0257873535156,0.5433970093727112,0.050000000745058,0.0458604767918586,296.9273376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0257873535156,0.5433970093727112,0.050000000745058,0.0482932887971401,296.9344177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0257873535156,0.5433970093727112,0.050000000745058,0.0356692597270011,296.8910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0257873535156,0.5433970093727112,0.050000000745058,0.0482932887971401,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0257873535156,0.5433970093727112,0.050000000745058,0.2290825694799423,291.0250549316406,291.1499938964844,284.25,283.7426452636719,290.9603576660156,297.14373779296875,291.021240234375,1.0,0.1507501900196075,1.0,1.0,0.6537884473800659,1.0,-0.4886538088321686,0.2346043139696121,0.2540495097637176,0.1036407425999641,0.0,0.0,0.0,25.003910064697266,25.0,-21.512290954589844,-0.0,27.41908073425293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950560,296.9502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0184020996094,0.5433639287948608,0.050000000745058,0.0458607301115989,296.9286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0184020996094,0.5433639287948608,0.050000000745058,0.0482935570180416,296.935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0184020996094,0.5433639287948608,0.050000000745058,0.035669457167387,296.8934936523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0184020996094,0.5433639287948608,0.050000000745058,0.0482935570180416,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0184020996094,0.5433639287948608,0.050000000745058,0.2290838360786438,291.0176696777344,291.1499938964844,284.25,283.7373962402344,290.9579162597656,297.14434814453125,291.0140686035156,1.0,0.1507494300603866,1.0,1.0,0.6544296145439148,1.0,-0.4886564612388611,0.2346759289503097,0.2539805471897125,0.1029887720942497,0.0,0.0,0.0,25.003433227539062,25.0,-20.324817657470703,-0.0,27.418916702270508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950620,296.95166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0115661621094,0.5433317422866821,0.050000000745058,0.0458609759807586,296.929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0115661621094,0.5433317422866821,0.050000000745058,0.0482938140630722,296.9366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0115661621094,0.5433317422866821,0.050000000745058,0.0356696471571922,296.8956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0115661621094,0.5433317422866821,0.050000000745058,0.0482938140630722,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0115661621094,0.5433317422866821,0.050000000745058,0.2290850728750229,291.0108947753906,291.1499938964844,284.25,283.7321472167969,290.9566650390625,297.1448974609375,291.0075988769531,1.0,0.1507487744092941,1.0,1.0,0.6550707817077637,1.0,-0.4886590540409088,0.234731912612915,0.2539271414279938,0.102344773709774,0.0,0.0,0.0,25.00300979614257,25.0,-18.704145431518555,-0.0,27.41878890991211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950680,296.9530944824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0052185058594,0.543300449848175,0.050000000745058,0.0458612143993377,296.93121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0052185058594,0.543300449848175,0.050000000745058,0.0482940673828125,296.9377746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0052185058594,0.543300449848175,0.050000000745058,0.0356698334217071,296.8976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0052185058594,0.543300449848175,0.050000000745058,0.0482940673828125,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0052185058594,0.543300449848175,0.050000000745058,0.2290862649679184,291.0046081542969,291.1499938964844,284.25,283.7269897460937,290.9555969238281,297.1454467773437,291.00164794921875,1.0,0.1507481932640075,1.0,1.0,0.6557119488716125,1.0,-0.4886615872383117,0.2347827702760696,0.2538788020610809,0.1017167940735817,0.0,0.0,0.0,25.002626419067383,25.0,-17.042911529541016,-0.0,27.41868782043457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950740,296.9545593261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9996032714844,0.5432702302932739,0.050000000745058,0.0458614453673362,296.9325256347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9996032714844,0.5432702302932739,0.050000000745058,0.0482943095266819,296.9388732910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9996032714844,0.5432702302932739,0.050000000745058,0.0356700122356414,296.8994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9996032714844,0.5432702302932739,0.050000000745058,0.0482943095266819,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9996032714844,0.5432702302932739,0.050000000745058,0.2290874123573303,290.9990539550781,291.1499938964844,284.25,283.72186279296875,290.9547119140625,297.1459350585937,290.996337890625,1.0,0.1507476866245269,1.0,1.0,0.6563531160354614,1.0,-0.4886640012264251,0.2348266988992691,0.2538373172283172,0.1011091694235801,0.0,0.0,0.0,25.002286911010746,25.0,-15.44441032409668,-0.0,27.418615341186523,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950800,296.9559936523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.994384765625,0.5432410836219788,0.050000000745058,0.0458616688847541,296.933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.994384765625,0.5432410836219788,0.050000000745058,0.048294547945261,296.94000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.994384765625,0.5432410836219788,0.050000000745058,0.0356701873242855,296.901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.994384765625,0.5432410836219788,0.050000000745058,0.048294547945261,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.994384765625,0.5432410836219788,0.050000000745058,0.2290885299444198,290.993896484375,291.1499938964844,284.25,283.716796875,290.95391845703125,297.1463928222656,290.9914245605469,1.0,0.1507472544908523,1.0,1.0,0.6569942831993103,1.0,-0.4886663556098938,0.2348649054765701,0.2538014650344848,0.1005188897252082,0.0,0.0,0.0,25.00198173522949,25.0,-13.94357967376709,-0.0,27.418561935424805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950860,296.9574584960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.98974609375,0.5432130098342896,0.050000000745058,0.0458618849515914,296.9351501464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.98974609375,0.5432130098342896,0.050000000745058,0.0482947714626789,296.94110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.98974609375,0.5432130098342896,0.050000000745058,0.0356703549623489,296.9027404785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.98974609375,0.5432130098342896,0.050000000745058,0.0482947714626789,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.98974609375,0.5432130098342896,0.050000000745058,0.2290896028280258,290.9892883300781,291.1499938964844,284.25,283.7118225097656,290.95538330078125,297.1468505859375,290.98712158203125,1.0,0.1507468670606613,1.0,1.0,0.6581182479858398,1.0,-0.4886686205863952,0.2347955256700515,0.2538731098175049,0.0998502671718597,0.0,0.0,0.0,25.00172615051269,25.0,-12.20797348022461,-0.0,27.41852760314941,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950920,296.9589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9857482910156,0.5431861281394958,0.050000000745058,0.0458620898425579,296.9364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9857482910156,0.5431861281394958,0.050000000745058,0.0482949912548065,296.9422302246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9857482910156,0.5431861281394958,0.050000000745058,0.0356705151498317,296.904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9857482910156,0.5431861281394958,0.050000000745058,0.0482949912548065,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9857482910156,0.5431861281394958,0.050000000745058,0.2290906459093094,290.9853515625,291.1499938964844,284.25,283.7069396972656,290.95770263671875,297.1473083496094,290.9835510253906,1.0,0.150746539235115,1.0,1.0,0.6592422127723694,1.0,-0.4886707961559295,0.234713926911354,0.2539568841457367,0.0991967469453811,0.0,0.0,0.0,25.001501083374023,25.0,-10.25960636138916,-0.0,27.418506622314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950980,296.9604187011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.98248291015625,0.543160617351532,0.050000000745058,0.0458622872829437,296.9378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.98248291015625,0.543160617351532,0.050000000745058,0.0482951961457729,296.943359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.98248291015625,0.543160617351532,0.050000000745058,0.035670667886734,296.90582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.98248291015625,0.543160617351532,0.050000000745058,0.0482951961457729,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.98248291015625,0.543160617351532,0.050000000745058,0.229091614484787,290.982177734375,291.1499938964844,284.25,283.7021179199219,290.96026611328125,297.1477355957031,290.980712890625,1.0,0.1507462561130523,1.0,1.0,0.6603661775588989,1.0,-0.4886728525161743,0.2346260845661163,0.254046767950058,0.0985673516988754,0.0,0.0,0.0,25.00130271911621,25.0,-8.35546875,-0.0,27.418500900268555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951040,296.9619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9798278808594,0.5431362986564636,0.050000000745058,0.0458624735474586,296.939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9798278808594,0.5431362986564636,0.050000000745058,0.0482953935861587,296.9444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9798278808594,0.5431362986564636,0.050000000745058,0.0356708131730556,296.9073181152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9798278808594,0.5431362986564636,0.050000000745058,0.0482953935861587,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9798278808594,0.5431362986564636,0.050000000745058,0.2290925532579422,290.97955322265625,291.1499938964844,284.25,283.6973876953125,290.9629211425781,297.1481628417969,290.9784240722656,1.0,0.150746002793312,1.0,1.0,0.6614902019500732,1.0,-0.4886748194694519,0.234533205628395,0.254141628742218,0.0979590564966201,0.0,0.0,0.0,25.00112533569336,25.0,-6.556044101715088,-0.0,27.418500900268555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951100,296.96343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.97784423828125,0.5431134104728699,0.050000000745058,0.0458626486361026,296.94061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.97784423828125,0.5431134104728699,0.050000000745058,0.0482955761253833,296.9456481933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.97784423828125,0.5431134104728699,0.050000000745058,0.0356709472835063,296.9088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.97784423828125,0.5431134104728699,0.050000000745058,0.0482955761253833,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.97784423828125,0.5431134104728699,0.050000000745058,0.2290934175252914,290.9776611328125,291.1499938964844,284.25,283.6927795410156,290.9657592773437,297.1485900878906,290.9767761230469,1.0,0.1507457941770553,1.0,1.0,0.6626141667366028,1.0,-0.4886766672134399,0.2344333380460739,0.2542433142662048,0.0973763987421989,0.0,0.0,0.0,25.00097274780273,25.0,-4.914885520935059,-0.0,27.41851234436035,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951160,296.9649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.97637939453125,0.5430917739868164,0.050000000745058,0.0458628125488758,296.9420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.97637939453125,0.5430917739868164,0.050000000745058,0.0482957512140274,296.94683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.97637939453125,0.5430917739868164,0.050000000745058,0.0356710776686668,296.9102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.97637939453125,0.5430917739868164,0.050000000745058,0.0482957512140274,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.97637939453125,0.5430917739868164,0.050000000745058,0.2290942519903183,290.9762268066406,291.1499938964844,284.25,283.6882629394531,290.9696655273437,297.1490173339844,290.97564697265625,1.0,0.150745615363121,1.0,1.0,0.6639613509178162,1.0,-0.4886784255504608,0.2342840731143951,0.2543943226337433,0.0967716351151466,0.0,0.0,0.0,25.000844955444336,25.0,-3.234052896499634,-0.0,27.418529510498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951220,296.966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9755554199219,0.5430715680122375,0.050000000745058,0.0458629690110683,296.9434509277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9755554199219,0.5430715680122375,0.050000000745058,0.0482959151268005,296.9480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9755554199219,0.5430715680122375,0.050000000745058,0.0356711968779563,296.9117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9755554199219,0.5430715680122375,0.050000000745058,0.0482959151268005,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9755554199219,0.5430715680122375,0.050000000745058,0.2290950268507003,290.9754638671875,291.1499938964844,284.25,283.683837890625,290.9740295410156,297.14947509765625,290.9751892089844,1.0,0.1507454514503479,1.0,1.0,0.6653084754943848,1.0,-0.4886800348758697,0.2341260761022567,0.2545539736747741,0.0961895287036895,0.0,0.0,0.0,25.000736236572266,25.0,-1.5523513555526731,-0.0,27.418550491333008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951280,296.9681091308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9751892089844,0.5430527329444885,0.050000000745058,0.0458631142973899,296.9449157714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9751892089844,0.5430527329444885,0.050000000745058,0.0482960678637027,296.94921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9751892089844,0.5430527329444885,0.050000000745058,0.0356713123619556,296.9132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9751892089844,0.5430527329444885,0.050000000745058,0.0482960678637027,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9751892089844,0.5430527329444885,0.050000000745058,0.2290957570075988,290.97515869140625,291.1499938964844,284.25,283.6795654296875,290.9785461425781,297.1499328613281,290.9751892089844,1.0,0.1507453173398971,1.0,1.0,0.6666556596755981,1.0,-0.4886815547943115,0.2339627295732498,0.2547188401222229,0.0956319347023963,0.0,0.0,0.0,25.000638961791992,25.0,0.0690202042460441,-0.0,27.418569564819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951340,296.9697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9755554199219,0.5430352687835693,0.050000000745058,0.0458632484078407,296.9463806152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9755554199219,0.5430352687835693,0.050000000745058,0.0482962094247341,296.9504699707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9755554199219,0.5430352687835693,0.050000000745058,0.035671416670084,296.9147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9755554199219,0.5430352687835693,0.050000000745058,0.0482962094247341,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9755554199219,0.5430352687835693,0.050000000745058,0.2290964275598526,290.9755859375,291.1499938964844,284.25,283.6754150390625,290.9832458496094,297.150390625,290.9758605957031,1.0,0.1507451981306076,1.0,1.0,0.6680027842521667,1.0,-0.4886829853057861,0.2337940037250518,0.2548889815807342,0.0950988233089447,0.0,0.0,0.0,25.00055885314941,25.0,1.5407966375350952,-0.0,27.41859436035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951400,296.9713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9763488769531,0.5430191159248352,0.050000000745058,0.0458633713424205,296.9478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9763488769531,0.5430191159248352,0.050000000745058,0.0482963398098945,296.95172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9763488769531,0.5430191159248352,0.050000000745058,0.0356715098023414,296.91619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9763488769531,0.5430191159248352,0.050000000745058,0.0482963398098945,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9763488769531,0.5430191159248352,0.050000000745058,0.2290970385074615,290.9764404296875,291.1499938964844,284.25,283.67138671875,290.9880676269531,297.15087890625,290.9769287109375,1.0,0.1507450938224792,1.0,1.0,0.6693499684333801,1.0,-0.4886842966079712,0.2336203008890152,0.2550639808177948,0.0945889502763748,0.0,0.0,0.0,25.00049018859864,25.0,2.9089508056640625,-0.0,27.41861915588379,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951460,296.9729919433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.97760009765625,0.5430045127868652,0.050000000745058,0.0458634831011295,296.94940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.97760009765625,0.5430045127868652,0.050000000745058,0.0482964590191841,296.9529724121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.97760009765625,0.5430045127868652,0.050000000745058,0.0356715992093086,296.917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.97760009765625,0.5430045127868652,0.050000000745058,0.0482964590191841,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.97760009765625,0.5430045127868652,0.050000000745058,0.2290976047515869,290.97772216796875,291.1499938964844,284.25,283.6675109863281,290.992919921875,297.1513671875,290.9784545898437,1.0,0.1507449895143509,1.0,1.0,0.670660138130188,1.0,-0.4886854588985443,0.2334472239017486,0.2552382349967956,0.0941120833158493,0.0,0.0,0.0,25.000431060791016,25.0,4.14769458770752,-0.0,27.418642044067383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951520,296.97467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.979248046875,0.5429913401603699,0.050000000745058,0.0458635836839675,296.9509582519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.979248046875,0.5429913401603699,0.050000000745058,0.0482965633273124,296.95428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.979248046875,0.5429913401603699,0.050000000745058,0.0356716774404048,296.9192199707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.979248046875,0.5429913401603699,0.050000000745058,0.0482965633273124,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.979248046875,0.5429913401603699,0.050000000745058,0.2290981113910675,290.9794006347656,291.1499938964844,284.25,283.6637878417969,290.99786376953125,297.15185546875,290.9803161621094,1.0,0.1507449150085449,1.0,1.0,0.6719702482223511,1.0,-0.4886865317821502,0.2332686930894851,0.2554178237915039,0.09366025775671,0.0,0.0,0.0,25.00038146972656,25.0,5.283109664916992,-0.0,27.418663024902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951580,296.97637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.98126220703125,0.5429794192314148,0.050000000745058,0.045863676816225,296.9525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.98126220703125,0.5429794192314148,0.050000000745058,0.0482966601848602,296.9555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.98126220703125,0.5429794192314148,0.050000000745058,0.0356717482209205,296.9207458496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.98126220703125,0.5429794192314148,0.050000000745058,0.0482966601848602,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.98126220703125,0.5429794192314148,0.050000000745058,0.2290985584259033,290.9814758300781,291.1499938964844,284.25,283.6601867675781,291.0029602050781,297.1523742675781,290.9825744628906,1.0,0.1507448405027389,1.0,1.0,0.6732804179191589,1.0,-0.4886874854564667,0.2330853641033172,0.2556021213531494,0.0932301208376884,0.0,0.0,0.0,25.000343322753903,25.0,6.325549602508545,-0.0,27.418682098388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951640,296.97808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.983642578125,0.5429690480232239,0.050000000745058,0.0458637587726116,296.9541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.983642578125,0.5429690480232239,0.050000000745058,0.048296745866537,296.9569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.983642578125,0.5429690480232239,0.050000000745058,0.0356718115508556,296.9223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.983642578125,0.5429690480232239,0.050000000745058,0.048296745866537,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.983642578125,0.5429690480232239,0.050000000745058,0.2290989607572555,290.98388671875,291.1499938964844,284.25,283.6567687988281,291.0082397460937,297.1529235839844,290.98516845703125,1.0,0.1507447659969329,1.0,1.0,0.6745905876159668,1.0,-0.4886883199214935,0.2328952252864837,0.2557930946350097,0.0928262993693351,0.0,0.0,0.0,25.00031280517578,25.0,7.29703426361084,-0.0,27.4186954498291,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951700,296.97979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9863586425781,0.542959988117218,0.050000000745058,0.0458638258278369,296.9557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9863586425781,0.542959988117218,0.050000000745058,0.0482968166470527,296.9582824707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9863586425781,0.542959988117218,0.050000000745058,0.0356718637049198,296.923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9863586425781,0.542959988117218,0.050000000745058,0.0482968166470527,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9863586425781,0.542959988117218,0.050000000745058,0.229099303483963,290.9866027832031,291.1499938964844,284.25,283.6535339355469,291.013671875,297.1534729003906,290.9880676269531,1.0,0.150744691491127,1.0,1.0,0.6759006977081299,1.0,-0.4886890649795532,0.2326997369527816,0.2559893429279327,0.0924451574683189,0.0,0.0,0.0,25.000288009643555,25.0,8.211162567138672,-0.0,27.4187068939209,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951760,296.9815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9893493652344,0.5429524779319763,0.050000000745058,0.0458638854324817,296.9573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9893493652344,0.5429524779319763,0.050000000745058,0.0482968799769878,296.9596252441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9893493652344,0.5429524779319763,0.050000000745058,0.0356719084084034,296.9253845214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9893493652344,0.5429524779319763,0.050000000745058,0.0482968799769878,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9893493652344,0.5429524779319763,0.050000000745058,0.2290996015071869,290.9896545410156,291.1499938964844,284.25,283.65045166015625,291.0184326171875,297.154052734375,290.9912109375,1.0,0.1507446318864822,1.0,1.0,0.6769859790802002,1.0,-0.488689661026001,0.2325375974178314,0.2561520636081695,0.0921279117465019,0.0,0.0,0.0,25.00026512145996,25.0,8.934085845947266,-0.0,27.41871452331543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951820,296.9833374023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9925842285156,0.542946457862854,0.050000000745058,0.0458639301359653,296.9590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9925842285156,0.542946457862854,0.050000000745058,0.0482969284057617,296.9610290527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9925842285156,0.542946457862854,0.050000000745058,0.0356719456613063,296.9269714355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9925842285156,0.542946457862854,0.050000000745058,0.0482969284057617,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9925842285156,0.542946457862854,0.050000000745058,0.2290998250246048,290.9928894042969,291.1499938964844,284.25,283.6475524902344,291.02313232421875,297.1546325683594,290.9945678710937,1.0,0.1507445722818374,1.0,1.0,0.6780712604522705,1.0,-0.4886901676654815,0.2323705703020095,0.2563195824623108,0.0918382778763771,0.0,0.0,0.0,25.0002498626709,25.0,9.4879789352417,-0.0,27.418716430664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951880,296.985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9959716796875,0.5429417490959167,0.050000000745058,0.0458639673888683,296.960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9959716796875,0.5429417490959167,0.050000000745058,0.0482969656586647,296.9624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9959716796875,0.5429417490959167,0.050000000745058,0.0356719754636287,296.9285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9959716796875,0.5429417490959167,0.050000000745058,0.0482969656586647,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9959716796875,0.5429417490959167,0.050000000745058,0.2291000038385391,290.9963073730469,291.1499938964844,284.25,283.6448669433594,291.0279846191406,297.1552124023437,290.9980773925781,1.0,0.1507445275783538,1.0,1.0,0.679156482219696,1.0,-0.4886905252933502,0.2321972101926803,0.256493330001831,0.0915702581405639,0.0,0.0,0.0,25.00024032592773,25.0,9.993732452392578,-0.0,27.4187126159668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951940,296.9869079589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9995422363281,0.5429387092590332,0.050000000745058,0.0458639897406101,296.9623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9995422363281,0.5429387092590332,0.050000000745058,0.0482969917356967,296.9638366699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9995422363281,0.5429387092590332,0.050000000745058,0.0356719940900802,296.9301452636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9995422363281,0.5429387092590332,0.050000000745058,0.0482969917356967,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9995422363281,0.5429387092590332,0.050000000745058,0.2291001230478286,290.9999084472656,291.1499938964844,284.25,283.6423645019531,291.0330505371094,297.15582275390625,291.0017395019531,1.0,0.1507444679737091,1.0,1.0,0.6802417635917664,1.0,-0.4886907935142517,0.2320156991481781,0.2566750943660736,0.0913280695676803,0.0,0.0,0.0,25.0002384185791,25.0,10.473477363586426,-0.0,27.41870307922364,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952000,296.9887084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0032653808594,0.5429370999336243,0.050000000745058,0.0458640046417713,296.9640808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0032653808594,0.5429370999336243,0.050000000745058,0.0482970029115676,296.9652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0032653808594,0.5429370999336243,0.050000000745058,0.0356720015406608,296.9317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0032653808594,0.5429370999336243,0.050000000745058,0.0482970029115676,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0032653808594,0.5429370999336243,0.050000000745058,0.2291001975536346,291.003662109375,291.1499938964844,284.25,283.6400451660156,291.038330078125,297.1564636230469,291.0055847167969,1.0,0.1507444083690643,1.0,1.0,0.6813269853591919,1.0,-0.4886909127235412,0.2318268716335296,0.2568640410900116,0.0911095961928367,0.0,0.0,0.0,25.000242233276367,25.0,10.95827293395996,-0.0,27.41868782043457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952060,296.9917297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0072021484375,0.5429365038871765,0.050000000745058,0.0458640083670616,296.96697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0072021484375,0.5429365038871765,0.050000000745058,0.0482970066368579,296.9679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0072021484375,0.5429365038871765,0.050000000745058,0.0356720052659511,296.9345092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0072021484375,0.5429365038871765,0.050000000745058,0.0482970066368579,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0072021484375,0.5429365038871765,0.050000000745058,0.2291002124547958,291.0075988769531,291.1499938964844,284.2510681152344,283.6390075683594,291.0434265136719,297.1578674316406,291.0096130371094,1.0,0.1507443487644195,1.0,1.0,0.6820864081382751,1.0,-0.488690972328186,0.2316888272762298,0.2570021450519562,0.0909617617726326,0.0,0.0,0.0,25.0002384185791,25.0,11.375182151794434,-0.0,27.41866874694824,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952120,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0113220214844,0.5429361462593079,0.050000000745058,0.0458640083670616,296.9715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0113220214844,0.5429361462593079,0.050000000745058,0.0482970103621482,296.97222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0113220214844,0.5429361462593079,0.050000000745058,0.0356720089912414,296.93896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0113220214844,0.5429361462593079,0.050000000745058,0.0482970103621482,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0113220214844,0.5429361462593079,0.050000000745058,0.229100227355957,291.01171875,291.1499938964844,284.2541809082031,283.64019775390625,291.0499267578125,297.160888671875,291.01385498046875,1.0,0.1507442891597747,1.0,1.0,0.6828457713127136,1.0,-0.4886910021305084,0.2315540760755539,0.2571369111537933,0.0908218026161193,0.0,0.0,0.0,25.00023651123047,25.0,11.976402282714844,-0.0,27.41864776611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
