time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11952180,297.0025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0157470703125,0.5429360270500183,0.050000000745058,0.0458640120923519,296.9776916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0157470703125,0.5429360270500183,0.050000000745058,0.0482970140874385,296.9780578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0157470703125,0.5429360270500183,0.050000000745058,0.0356720089912414,296.9449768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0157470703125,0.5429360270500183,0.050000000745058,0.0482970140874385,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0157470703125,0.5429360270500183,0.050000000745058,0.229100227355957,291.01617431640625,291.1499938964844,284.25933837890625,283.6435546875,291.05828857421875,297.16558837890625,291.0185241699219,1.0,0.15074422955513,1.0,1.0,0.6836051940917969,1.0,-0.4886910021305084,0.2314187884330749,0.2572722136974334,0.0906860902905464,0.0,0.0,0.0,25.00023460388184,25.0,12.977726936340332,-0.0,27.41862678527832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952240,297.0097961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0205993652344,0.5429360866546631,0.050000000745058,0.0458640120923519,296.9848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0205993652344,0.5429360866546631,0.050000000745058,0.0482970103621482,296.9849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0205993652344,0.5429360866546631,0.050000000745058,0.0356720089912414,296.9520568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0205993652344,0.5429360866546631,0.050000000745058,0.0482970103621482,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0205993652344,0.5429360866546631,0.050000000745058,0.229100227355957,291.0210876464844,291.1499938964844,284.2664489746094,283.6490478515625,291.0681457519531,297.1715087890625,291.023681640625,1.0,0.1507441699504852,1.0,1.0,0.6843645572662354,1.0,-0.4886910021305084,0.2312831133604049,0.2574078738689422,0.0905542224645614,0.0,0.0,0.0,25.000232696533203,25.0,14.333101272583008,-0.0,27.418603897094727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952300,297.0182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0260925292969,0.542936384677887,0.050000000745058,0.0458640083670616,296.99334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0260925292969,0.542936384677887,0.050000000745058,0.0482970103621482,296.9931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0260925292969,0.542936384677887,0.050000000745058,0.0356720052659511,296.9604187011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0260925292969,0.542936384677887,0.050000000745058,0.0482970103621482,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0260925292969,0.542936384677887,0.050000000745058,0.2291002124547958,291.0266418457031,291.1499938964844,284.27545166015625,283.65655517578125,291.0797424316406,297.1788635253906,291.02960205078125,1.0,0.1507441103458404,1.0,1.0,0.6851239800453186,1.0,-0.488690972328186,0.2311469465494156,0.2575440108776092,0.09042639285326,0.0,0.0,0.0,25.000232696533203,25.0,16.07937240600586,-0.0,27.418581008911133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952360,297.02764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0322265625,0.5429369211196899,0.050000000745058,0.0458640046417713,297.0027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0322265625,0.5429369211196899,0.050000000745058,0.0482970066368579,297.0022888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0322265625,0.5429369211196899,0.050000000745058,0.0356720015406608,296.9696655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0322265625,0.5429369211196899,0.050000000745058,0.0482970066368579,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0322265625,0.5429369211196899,0.050000000745058,0.2291001975536346,291.0328369140625,291.1499938964844,284.2862854003906,283.66607666015625,291.0914001464844,297.1872253417969,291.0361328125,1.0,0.1507440656423568,1.0,1.0,0.685485303401947,1.0,-0.4886909425258636,0.2310756146907806,0.257615327835083,0.0903670564293861,0.0,0.0,0.0,25.00022315979004,25.0,17.870811462402344,-0.0,27.41855812072754,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952420,297.037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0390014648437,0.542937695980072,0.050000000745058,0.0458639971911907,297.012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0390014648437,0.542937695980072,0.050000000745058,0.0482969991862773,297.01220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0390014648437,0.542937695980072,0.050000000745058,0.0356719978153705,296.9797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0390014648437,0.542937695980072,0.050000000745058,0.0482969991862773,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0390014648437,0.542937695980072,0.050000000745058,0.2291001677513122,291.0396728515625,291.1499938964844,284.2989196777344,283.6775207519531,291.1038818359375,297.196533203125,291.0433044433594,1.0,0.1507440060377121,1.0,1.0,0.6858466267585754,1.0,-0.4886908829212188,0.2310078144073486,0.2576830685138702,0.0903151184320449,0.0,0.0,0.0,25.000215530395508,25.0,19.667312622070312,-0.0,27.418535232543945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952480,297.0487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04638671875,0.5429385900497437,0.050000000745058,0.0458639897406101,297.0238342285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.04638671875,0.5429385900497437,0.050000000745058,0.0482969917356967,297.0228576660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.04638671875,0.5429385900497437,0.050000000745058,0.0356719940900802,296.9905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.04638671875,0.5429385900497437,0.050000000745058,0.0482969917356967,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04638671875,0.5429385900497437,0.050000000745058,0.2291001379489898,291.047119140625,291.1499938964844,284.313232421875,283.6907958984375,291.1176147460937,297.2066345214844,291.0510559082031,1.0,0.1507439613342285,1.0,1.0,0.6862079501152039,1.0,-0.4886907935142517,0.2309390902519226,0.2577517032623291,0.0902660191059112,0.0,0.0,0.0,25.000207901000977,25.0,21.608278274536133,-0.0,27.41851234436035,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952540,297.0603332519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0544738769531,0.5429397225379944,0.050000000745058,0.0458639822900295,297.0354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0544738769531,0.5429397225379944,0.050000000745058,0.0482969842851161,297.0342712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0544738769531,0.5429397225379944,0.050000000745058,0.0356719866394996,297.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0544738769531,0.5429397225379944,0.050000000745058,0.0482969842851161,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0544738769531,0.5429397225379944,0.050000000745058,0.2291000932455063,291.0552978515625,291.1499938964844,284.3292541503906,283.70587158203125,291.13262939453125,297.21759033203125,291.05963134765625,1.0,0.1507439166307449,1.0,1.0,0.6865692734718323,1.0,-0.4886907041072845,0.2308695167303085,0.2578212022781372,0.0902195647358894,0.0,0.0,0.0,25.00020217895508,25.0,23.72649574279785,-0.0,27.41848945617676,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952600,297.072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0633239746094,0.5429409742355347,0.050000000745058,0.0458639748394489,297.0477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0633239746094,0.5429409742355347,0.050000000745058,0.0482969731092453,297.0462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0633239746094,0.5429409742355347,0.050000000745058,0.035671979188919,297.0142517089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0633239746094,0.5429409742355347,0.050000000745058,0.0482969731092453,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0633239746094,0.5429409742355347,0.050000000745058,0.2291000485420227,291.064208984375,291.1499938964844,284.3468322753906,283.72265625,291.1487731933594,297.2292175292969,291.0689392089844,1.0,0.1507438719272613,1.0,1.0,0.6869305968284607,1.0,-0.4886906147003174,0.2307991832494735,0.2578914165496826,0.0901755765080452,0.0,0.0,0.0,25.00019645690918,25.0,25.978490829467773,-0.0,27.418466567993164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952660,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0729675292969,0.542942464351654,0.050000000745058,0.0458639599382877,297.060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0729675292969,0.542942464351654,0.050000000745058,0.0482969619333744,297.058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0729675292969,0.542942464351654,0.050000000745058,0.0356719717383384,297.0269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0729675292969,0.542942464351654,0.050000000745058,0.0482969619333744,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0729675292969,0.542942464351654,0.050000000745058,0.2290999889373779,291.0739440917969,291.1499938964844,284.365966796875,283.7410888671875,291.16412353515625,297.24151611328125,291.0790710449219,1.0,0.1507438272237777,1.0,1.0,0.6867040395736694,1.0,-0.4886904954910278,0.2308232337236404,0.2578672468662262,0.0902285650372505,0.0,0.0,0.0,25.00017738342285,25.0,28.06113815307617,-0.0,27.41844367980957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952720,297.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0832824707031,0.5429441332817078,0.050000000745058,0.0458639487624168,297.07391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0832824707031,0.5429441332817078,0.050000000745058,0.0482969470322132,297.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0832824707031,0.5429441332817078,0.050000000745058,0.0356719605624675,297.04022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0832824707031,0.5429441332817078,0.050000000745058,0.0482969470322132,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0832824707031,0.5429441332817078,0.050000000745058,0.2290999293327331,291.0843200683594,291.1499938964844,284.3865966796875,283.7611083984375,291.1797180175781,297.25439453125,291.0897521972656,1.0,0.1507437825202942,1.0,1.0,0.686477541923523,1.0,-0.4886903464794159,0.2308531552553177,0.2578372061252594,0.0902901366353035,0.0,0.0,0.0,25.00016021728516,25.0,29.879562377929688,-0.0,27.41842269897461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952780,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09423828125,0.5429458618164062,0.050000000745058,0.0458639338612556,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09423828125,0.5429458618164062,0.050000000745058,0.048296932131052,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.09423828125,0.5429458618164062,0.050000000745058,0.0356719493865966,297.05401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09423828125,0.5429458618164062,0.050000000745058,0.048296932131052,297.27227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09423828125,0.5429458618164062,0.050000000745058,0.2290998548269271,291.0953369140625,291.1499938964844,284.4086303710937,283.7826843261719,291.1962890625,297.26788330078125,291.1010437011719,1.0,0.1507437527179718,1.0,1.0,0.6862510442733765,1.0,-0.4886901974678039,0.2308823764324188,0.2578078210353851,0.0903535708785057,0.0,0.0,0.0,25.000144958496094,25.0,31.64373207092285,-0.0,27.41840362548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952840,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10577392578125,0.5429477095603943,0.050000000745058,0.0458639226853847,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.10577392578125,0.5429477095603943,0.050000000745058,0.0482969172298908,297.0997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.10577392578125,0.5429477095603943,0.050000000745058,0.0356719382107257,297.0682678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.10577392578125,0.5429477095603943,0.050000000745058,0.0482969172298908,297.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.10577392578125,0.5429477095603943,0.050000000745058,0.2290997803211212,291.1069030761719,291.1499938964844,284.4320373535156,283.8056945800781,291.2137756347656,297.2818298339844,291.1129455566406,1.0,0.1507437229156494,1.0,1.0,0.68602454662323,1.0,-0.488690048456192,0.2309110015630722,0.257779061794281,0.0904186517000198,0.0,0.0,0.0,25.000131607055664,25.0,33.5050048828125,-0.0,27.41838264465332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952900,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11798095703125,0.5429496765136719,0.050000000745058,0.0458639077842235,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11798095703125,0.5429496765136719,0.050000000745058,0.0482969023287296,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.11798095703125,0.5429496765136719,0.050000000745058,0.0356719270348548,297.0829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.11798095703125,0.5429496765136719,0.050000000745058,0.0482969023287296,297.3010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.11798095703125,0.5429496765136719,0.050000000745058,0.2290997058153152,291.11920166015625,291.1499938964844,284.45672607421875,283.8301086425781,291.2322082519531,297.2963256835937,291.1256103515625,1.0,0.150743693113327,1.0,1.0,0.6857980489730835,1.0,-0.4886898994445801,0.2309391051530838,0.2577507793903351,0.0904852524399757,0.0,0.0,0.0,25.000120162963867,25.0,35.45097732543945,-0.0,27.418365478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952960,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13092041015625,0.5429518818855286,0.050000000745058,0.045863889157772,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13092041015625,0.5429518818855286,0.050000000745058,0.0482968837022781,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13092041015625,0.5429518818855286,0.050000000745058,0.0356719121336936,297.0980834960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13092041015625,0.5429518818855286,0.050000000745058,0.0482968837022781,297.316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13092041015625,0.5429518818855286,0.050000000745058,0.2290996313095092,291.1322021484375,291.1499938964844,284.482666015625,283.8558349609375,291.2487487792969,297.3113098144531,291.1388854980469,1.0,0.1507436782121658,1.0,1.0,0.6847333312034607,1.0,-0.4886897206306457,0.2311045229434967,0.257585197687149,0.0906902700662612,0.0,0.0,0.0,25.00008773803711,25.0,37.02166748046875,-0.0,27.41834831237793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953020,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443176269531,0.5429542064666748,0.050000000745058,0.0458638705313205,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443176269531,0.5429542064666748,0.050000000745058,0.0482968650758266,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443176269531,0.5429542064666748,0.050000000745058,0.0356719009578228,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443176269531,0.5429542064666748,0.050000000745058,0.0482968650758266,297.33172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443176269531,0.5429542064666748,0.050000000745058,0.2290995419025421,291.1456298828125,291.1499938964844,284.5097961425781,283.8828430175781,291.26495361328125,297.32672119140625,291.1524658203125,1.0,0.1507436782121658,1.0,1.0,0.6836686730384827,1.0,-0.4886895418167114,0.231280580163002,0.2574089467525482,0.0909074395895004,0.0,0.0,0.0,25.000057220458984,25.0,38.112117767333984,-0.0,27.4183349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953080,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1579895019531,0.542956531047821,0.050000000745058,0.0458638556301593,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1579895019531,0.542956531047821,0.050000000745058,0.0482968464493751,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1579895019531,0.542956531047821,0.050000000745058,0.0356718860566616,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1579895019531,0.542956531047821,0.050000000745058,0.0482968464493751,297.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1579895019531,0.542956531047821,0.050000000745058,0.2290994524955749,291.1593322753906,291.1499938964844,284.5380249023437,283.9110107421875,291.2818908691406,297.3425598144531,291.1663513183594,1.0,0.1507436633110046,1.0,1.0,0.6826039552688599,1.0,-0.4886893332004547,0.2314579784870147,0.2572313547134399,0.0911271870136261,0.0,0.0,0.0,25.000030517578125,25.0,39.15632247924805,-0.0,27.418323516845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953140,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1720275878906,0.5429589152336121,0.050000000745058,0.0458638370037078,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1720275878906,0.5429589152336121,0.050000000745058,0.0482968278229236,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1720275878906,0.5429589152336121,0.050000000745058,0.0356718711555004,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1720275878906,0.5429589152336121,0.050000000745058,0.0482968278229236,297.3641967773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1720275878906,0.5429589152336121,0.050000000745058,0.2290993481874466,291.1734313964844,291.1499938964844,284.5673522949219,283.9403381347656,291.299560546875,297.35888671875,291.1806335449219,1.0,0.1507436633110046,1.0,1.0,0.6815392374992371,1.0,-0.4886891543865204,0.2316367775201797,0.2570523619651794,0.0913493856787681,0.0,0.0,0.0,25.000003814697266,25.0,40.26432800292969,-0.0,27.41831398010254,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953200,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1864929199219,0.5429612994194031,0.050000000745058,0.0458638183772563,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1864929199219,0.5429612994194031,0.050000000745058,0.0482968091964721,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1864929199219,0.5429612994194031,0.050000000745058,0.0356718562543392,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1864929199219,0.5429612994194031,0.050000000745058,0.0482968091964721,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1864929199219,0.5429612994194031,0.050000000745058,0.2290992587804794,291.1879272460937,291.1499938964844,284.59765625,283.9707336425781,291.3179016113281,297.3756408691406,291.19537353515625,1.0,0.1507436782121658,1.0,1.0,0.680474579334259,1.0,-0.4886889457702636,0.2318170815706253,0.2568718791007995,0.0915738567709922,0.0,0.0,0.0,24.999982833862305,25.0,41.453369140625,-0.0,27.41830825805664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953260,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.201416015625,0.542963981628418,0.050000000745058,0.0458637960255146,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.201416015625,0.542963981628418,0.050000000745058,0.0482967868447303,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.201416015625,0.542963981628418,0.050000000745058,0.035671841353178,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.201416015625,0.542963981628418,0.050000000745058,0.0482967868447303,297.3984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.201416015625,0.542963981628418,0.050000000745058,0.229099154472351,291.202880859375,291.1499938964844,284.6289367675781,284.00213623046875,291.3334045410156,297.3928527832031,291.21051025390625,1.0,0.150743693113327,1.0,1.0,0.6783846020698547,1.0,-0.4886887371540069,0.2321764826774597,0.2565122544765472,0.0919771492481231,0.0,0.0,0.0,24.99993324279785,25.0,42.17377471923828,-0.0,27.41830444335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953320,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.21649169921875,0.5429666638374329,0.050000000745058,0.0458637773990631,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.21649169921875,0.5429666638374329,0.050000000745058,0.0482967644929885,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.21649169921875,0.5429666638374329,0.050000000745058,0.0356718264520168,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.21649169921875,0.5429666638374329,0.050000000745058,0.0482967644929885,297.4162902832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.21649169921875,0.5429666638374329,0.050000000745058,0.2290990501642227,291.2179870605469,291.1499938964844,284.6610717773437,284.0344543457031,291.3480529785156,297.4105529785156,291.2255554199219,1.0,0.1507437378168106,1.0,1.0,0.6762946248054504,1.0,-0.4886885285377502,0.2325546145439148,0.2561339139938354,0.0923994407057762,0.0,0.0,0.0,24.99988555908203,25.0,42.27229309082031,-0.0,27.418306350708008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953380,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.23150634765625,0.5429693460464478,0.050000000745058,0.0458637550473213,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.23150634765625,0.5429693460464478,0.050000000745058,0.0482967421412467,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.23150634765625,0.5429693460464478,0.050000000745058,0.0356718078255653,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.23150634765625,0.5429693460464478,0.050000000745058,0.0482967421412467,297.4346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.23150634765625,0.5429693460464478,0.050000000745058,0.2290989607572555,291.23297119140625,291.1499938964844,284.69403076171875,284.0676574707031,291.3631286621094,297.4287109375,291.2405090332031,1.0,0.1507437825202942,1.0,1.0,0.6742047071456909,1.0,-0.4886883199214935,0.2329396158456802,0.2557486891746521,0.0928286984562873,0.0,0.0,0.0,24.99984359741211,25.0,42.28726959228516,-0.0,27.418312072753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953440,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2464904785156,0.5429720282554626,0.050000000745058,0.0458637364208698,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2464904785156,0.5429720282554626,0.050000000745058,0.048296719789505,297.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2464904785156,0.5429720282554626,0.050000000745058,0.0356717929244041,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2464904785156,0.5429720282554626,0.050000000745058,0.048296719789505,297.4534606933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2464904785156,0.5429720282554626,0.050000000745058,0.2290988564491272,291.2479858398437,291.1499938964844,284.727783203125,284.1016540527344,291.37872314453125,297.4473876953125,291.25555419921875,1.0,0.1507438272237777,1.0,1.0,0.6721147298812866,1.0,-0.4886880815029144,0.2333316951990127,0.2553564012050628,0.0932648926973342,0.0,0.0,0.0,24.99980354309082,25.0,42.40393829345703,-0.0,27.41832160949707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953500,297.3093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2615966796875,0.5429747104644775,0.050000000745058,0.045863714069128,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2615966796875,0.5429747104644775,0.050000000745058,0.0482967011630535,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2615966796875,0.5429747104644775,0.050000000745058,0.0356717780232429,297.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2615966796875,0.5429747104644775,0.050000000745058,0.0482967011630535,297.4728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2615966796875,0.5429747104644775,0.050000000745058,0.2290987521409988,291.2630920410156,291.1499938964844,284.76220703125,284.1363830566406,291.394775390625,297.46661376953125,291.2707214355469,1.0,0.1507438868284225,1.0,1.0,0.6700247526168823,1.0,-0.4886878728866577,0.2337310016155243,0.2549568712711334,0.0937079936265945,0.0,0.0,0.0,24.999765396118164,25.0,42.63275909423828,-0.0,27.418333053588867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953560,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2767944335937,0.5429776310920715,0.050000000745058,0.0458636917173862,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2767944335937,0.5429776310920715,0.050000000745058,0.0482966750860214,297.3022766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2767944335937,0.5429776310920715,0.050000000745058,0.0356717593967914,297.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2767944335937,0.5429776310920715,0.050000000745058,0.0482966750860214,297.49285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2767944335937,0.5429776310920715,0.050000000745058,0.2290986329317093,291.2782897949219,291.1499938964844,284.7973022460937,284.1718139648437,291.4071960449219,297.4864196777344,291.2859191894531,1.0,0.1507439762353897,1.0,1.0,0.6668409705162048,1.0,-0.4886876344680786,0.2343460023403167,0.2543416321277618,0.0943653210997581,0.0,0.0,0.0,24.999696731567383,25.0,42.337890625,-0.0,27.418352127075195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953620,297.347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.29180908203125,0.5429804921150208,0.050000000745058,0.0458636693656444,297.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.29180908203125,0.5429804921150208,0.050000000745058,0.0482966527342796,297.3221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.29180908203125,0.5429804921150208,0.050000000745058,0.0356717444956302,297.2923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.29180908203125,0.5429804921150208,0.050000000745058,0.0482966527342796,297.5135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.29180908203125,0.5429804921150208,0.050000000745058,0.2290985286235809,291.2932434082031,291.1499938964844,284.8329772949219,284.20782470703125,291.418212890625,297.5068664550781,291.3006286621094,1.0,0.150744080543518,1.0,1.0,0.6636572480201721,1.0,-0.4886873960494995,0.2349923998117447,0.253695011138916,0.0950532630085945,0.0,0.0,0.0,24.999629974365234,25.0,41.32438278198242,-0.0,27.418376922607425,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953680,297.3679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.30633544921875,0.54298335313797,0.050000000745058,0.0458636470139026,297.34674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.30633544921875,0.54298335313797,0.050000000745058,0.0482966303825378,297.34259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.30633544921875,0.54298335313797,0.050000000745058,0.0356717258691787,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.30633544921875,0.54298335313797,0.050000000745058,0.0482966303825378,297.5350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.30633544921875,0.54298335313797,0.050000000745058,0.2290984243154525,291.3077392578125,291.1499938964844,284.8691711425781,284.244384765625,291.4294738769531,297.52813720703125,291.3149108886719,1.0,0.1507441848516464,1.0,1.0,0.6604734659194946,1.0,-0.4886871874332428,0.2356566488742828,0.2530305385589599,0.0957581475377082,0.0,0.0,0.0,24.99956703186035,25.0,40.26206588745117,-0.0,27.418407440185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953740,297.3885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3204650878906,0.5429861545562744,0.050000000745058,0.0458636246621608,297.3678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3204650878906,0.5429861545562744,0.050000000745058,0.048296608030796,297.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3204650878906,0.5429861545562744,0.050000000745058,0.0356717109680175,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3204650878906,0.5429861545562744,0.050000000745058,0.048296608030796,297.5577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3204650878906,0.5429861545562744,0.050000000745058,0.229098305106163,291.32183837890625,291.1499938964844,284.9058532714844,284.28143310546875,291.4410705566406,297.5503845214844,291.3288269042969,1.0,0.1507443189620971,1.0,1.0,0.6572896838188171,1.0,-0.4886869490146637,0.236339196562767,0.2523477375507355,0.0964802950620651,0.0,0.0,0.0,24.99950790405273,25.0,39.32830047607422,-0.0,27.418445587158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953800,297.4099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3343200683594,0.5429888963699341,0.050000000745058,0.0458636060357093,297.38970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3343200683594,0.5429888963699341,0.050000000745058,0.0482965856790542,297.3857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3343200683594,0.5429888963699341,0.050000000745058,0.035671692341566,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3343200683594,0.5429888963699341,0.050000000745058,0.0482965856790542,297.58123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3343200683594,0.5429888963699341,0.050000000745058,0.2290982007980346,291.3356628417969,291.1499938964844,284.94293212890625,284.3188781738281,291.45294189453125,297.5736389160156,291.34259033203125,1.0,0.1507444530725479,1.0,1.0,0.6541059017181396,1.0,-0.488686740398407,0.2370405048131942,0.2516462206840515,0.0972200185060501,0.0,0.0,0.0,24.99945068359375,25.0,38.56850814819336,-0.0,27.418487548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953860,297.4320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.34796142578125,0.5429919362068176,0.050000000745058,0.0458635836839675,297.4121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.34796142578125,0.5429919362068176,0.050000000745058,0.0482965596020221,297.40826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.34796142578125,0.5429919362068176,0.050000000745058,0.0356716737151145,297.3786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.34796142578125,0.5429919362068176,0.050000000745058,0.0482965596020221,297.6053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.34796142578125,0.5429919362068176,0.050000000745058,0.2290980964899063,291.3492736816406,291.1499938964844,284.9803771972656,284.3566589355469,291.4605407714844,297.5976257324219,291.35601806640625,1.0,0.1507446318864822,1.0,1.0,0.6499046087265015,1.0,-0.4886864721775055,0.2379837334156036,0.2507027387619018,0.0981993079185485,0.0,0.0,0.0,24.99935913085937,25.0,37.27488327026367,-0.0,27.41853904724121,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953920,297.4545288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3610534667969,0.5429948568344116,0.050000000745058,0.0458635613322258,297.43505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3610534667969,0.5429948568344116,0.050000000745058,0.0482965372502803,297.43133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3610534667969,0.5429948568344116,0.050000000745058,0.0356716588139534,297.401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3610534667969,0.5429948568344116,0.050000000745058,0.0482965372502803,297.6297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3610534667969,0.5429948568344116,0.050000000745058,0.2290979772806167,291.3623046875,291.1499938964844,285.0180969238281,284.3947448730469,291.4659729003906,297.6219177246094,291.3685913085937,1.0,0.1507448107004165,1.0,1.0,0.6457032561302185,1.0,-0.4886862337589264,0.2389759719371795,0.249710276722908,0.0992260724306106,0.0,0.0,0.0,24.99926948547364,25.0,35.18790054321289,-0.0,27.418598175048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953980,297.4774475097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3731994628906,0.5429977774620056,0.050000000745058,0.045863538980484,297.4584655761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3731994628906,0.5429977774620056,0.050000000745058,0.0482965148985385,297.4549255371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3731994628906,0.5429977774620056,0.050000000745058,0.0356716401875019,297.4250793457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3731994628906,0.5429977774620056,0.050000000745058,0.0482965148985385,297.6542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3731994628906,0.5429977774620056,0.050000000745058,0.2290978580713272,291.3743591308594,291.1499938964844,285.0560302734375,284.4330139160156,291.4706420898437,297.6463928222656,291.38018798828125,1.0,0.1507450193166732,1.0,1.0,0.6415019631385803,1.0,-0.4886859953403473,0.2400033921003341,0.2486826032400131,0.1002864390611648,0.0,0.0,0.0,24.99918365478516,25.0,32.82950592041016,-0.0,27.418664932250977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954040,297.5008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.38433837890625,0.5524507761001587,0.050000000745058,0.0457956455647945,297.4824523925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.38433837890625,0.5524507761001587,0.050000000745058,0.0482250191271305,297.4790954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.38433837890625,0.5524507761001587,0.050000000745058,0.0356188341975212,297.4492492675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.38433837890625,0.5524507761001587,0.050000000745058,0.0482250191271305,297.6787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3843688964844,0.5837687253952026,0.1454052478075027,0.261890560388565,291.3854064941406,291.1499938964844,285.0941467285156,284.471435546875,291.4711303710937,297.67095947265625,291.3900451660156,1.0,0.151140958070755,1.0,1.0,0.6373006701469421,1.0,-0.5275500416755676,0.2607859671115875,0.2667640447616577,0.1085330098867416,0.0,0.0,0.0,23.44861602783203,43.0,30.33271026611328,-0.0,29.400609970092773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954100,297.5258483886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4043273925781,0.6963320970535278,0.050000000745058,0.0452419072389602,297.5082702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4043273925781,0.6963320970535278,0.050000000745058,0.0476419068872928,297.5044860839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4043273925781,0.6963320970535278,0.050000000745058,0.0351881496608257,297.4756164550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.404296875,0.6963320970535278,0.050000000745058,0.0476419068872928,297.6799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4087829589844,0.9179275631904602,0.1488796472549438,0.5205945372581482,291.40972900390625,291.1499938964844,285.13238525390625,284.50994873046875,291.3642883300781,297.6796875,291.4050598144531,1.0,0.1597097516059875,1.0,1.0,0.633099377155304,1.0,-0.8372188806533813,0.4123808145523071,0.4248380959033966,0.1912408322095871,0.0,0.0,0.0,11.418668746948242,43.0,21.14521789550781,-0.0,49.49355316162109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954160,297.5443725585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.412109375,0.6842262148857117,0.050000000745058,0.0452624671161174,297.5292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.412109375,0.6842262148857117,0.050000000745058,0.0476635582745075,297.5234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.412109375,0.6842262148857117,0.050000000745058,0.035204142332077,297.4969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.412109375,0.6842262148857117,0.050000000745058,0.0476635582745075,297.66900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4150695800781,0.9287878274917604,0.1511639207601547,0.5639472603797913,291.41522216796875,291.04998779296875,285.170654296875,284.5484924316406,291.5040588378906,297.6708374023437,291.4224853515625,1.0,0.1681017577648162,1.0,1.0,0.6295375823974609,1.0,-0.8877021670341492,0.4382181465625763,0.4494839906692505,0.2082301974296569,0.0,0.0,0.0,12.527006149291992,46.0,43.4974479675293,-0.0,58.64109802246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954220,297.55987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4335021972656,0.6805247068405151,0.050000000745058,0.0452691949903965,297.5482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4335021972656,0.6805247068405151,0.050000000745058,0.0476706437766552,297.5390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4335021972656,0.6805247068405151,0.050000000745058,0.0352093763649463,297.5156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4335021972656,0.6805247068405151,0.050000000745058,0.0476706437766552,297.65838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.437744140625,0.9484498500823976,0.1534087359905243,0.6049167513847351,291.4378356933594,291.04998779296875,285.2089233398437,284.58697509765625,291.4998779296875,297.6600952148437,291.4423828125,1.0,0.1758134663105011,1.0,1.0,0.6259758472442627,1.0,-0.936906397342682,0.4638517200946808,0.4730546772480011,0.224674642086029,0.0,0.0,0.0,13.261195182800291,46.0,41.622684478759766,-0.0,67.8341064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954280,297.5736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4478759765625,0.6772271990776062,0.050000000745058,0.0452754087746143,297.5658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4478759765625,0.6772271990776062,0.050000000745058,0.0476771891117095,297.5524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4478759765625,0.6772271990776062,0.050000000745058,0.0352142080664634,297.532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4478759765625,0.6772271990776062,0.050000000745058,0.0476771891117095,297.6477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4502868652344,0.9659067988395692,0.1555834263563156,0.6457417607307434,291.4503173828125,290.95001220703125,285.24713134765625,284.62530517578125,291.49371337890625,297.6493835449219,291.4528503417969,1.0,0.1837104558944702,1.0,1.0,0.6224140524864197,1.0,-0.98593270778656,0.4896970391273498,0.4962356686592102,0.2412751913070678,0.0,0.0,0.0,14.003311157226562,34.0,32.8438606262207,-0.0,77.90228271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
