time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11954340,297.5862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4563293457031,0.6742026209831238,0.050000000745058,0.0452813319861888,297.5824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4563293457031,0.6742026209831238,0.050000000745058,0.0476834252476692,297.5643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4563293457031,0.6742026209831238,0.050000000745058,0.0352188162505626,297.5477905273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4563293457031,0.6742026209831238,0.050000000745058,0.0476834252476692,297.63702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4578857421875,0.9758577346801758,0.1576823592185974,0.675166130065918,291.4578857421875,290.95001220703125,285.28521728515625,284.6634826660156,291.4858703613281,297.6385803222656,291.4595031738281,1.0,0.1890738159418106,1.0,1.0,0.6188523173332214,1.0,-1.0212970972061155,0.5090391635894775,0.5122579336166382,0.2540992796421051,0.0,0.0,0.0,14.596677780151367,34.0,23.79058074951172,-0.0,85.83971405029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954400,297.5987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4613647460937,0.6713665127754211,0.050000000745058,0.0452871359884738,297.5989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4613647460937,0.6713665127754211,0.050000000745058,0.0476895347237587,297.5755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4613647460937,0.6713665127754211,0.050000000745058,0.0352233275771141,297.5623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4613647460937,0.6713665127754211,0.050000000745058,0.0476895347237587,297.6273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4621887207031,0.9809004068374634,0.1598127782344818,0.6951387524604797,291.4621887207031,290.8500061035156,285.3231201171875,284.701416015625,291.4766845703125,297.6286315917969,291.4629211425781,1.0,0.1929042637348175,1.0,1.0,0.6152905225753784,1.0,-1.0454330444335938,0.5230398774147034,0.5223931074142456,0.2636074125766754,0.0,0.0,0.0,15.056286811828612,25.0,14.908232688903809,-0.0,91.63343048095705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954460,297.6117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4620666503906,0.6686310172080994,0.050000000745058,0.0452929623425006,297.6155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4620666503906,0.6686310172080994,0.050000000745058,0.0476956702768802,297.5867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4620666503906,0.6686310172080994,0.050000000745058,0.0352278612554073,297.5766296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4620666503906,0.6686310172080994,0.050000000745058,0.0476956702768802,297.61895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4616394042969,0.9833328723907472,0.1620129197835922,0.7093784809112549,291.4616394042969,290.8500061035156,285.3607482910156,284.7390441894531,291.4423217773437,297.6200561523437,291.4603271484375,1.0,0.1957196146249771,1.0,1.0,0.607629656791687,1.0,-1.0624303817749023,0.5360695719718933,0.5263608694076538,0.2734481692314148,0.0,0.0,0.0,15.430659294128418,25.0,-0.798831045627594,-0.0,95.97250366210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954520,297.6256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4535522460937,0.6660181879997253,0.050000000745058,0.0452987477183342,297.6327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4535522460937,0.6660181879997253,0.050000000745058,0.0477017648518085,297.5986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4535522460937,0.6660181879997253,0.050000000745058,0.0352323614060878,297.5911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4535522460937,0.6660181879997253,0.050000000745058,0.0477017648518085,297.6120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4507141113281,0.9834115505218506,0.1643025130033493,0.7176779508590698,291.4507141113281,290.75,285.3981018066406,284.7762756347656,291.4014892578125,297.6139221191406,291.447021484375,1.0,0.1973982453346252,1.0,1.0,0.5999687910079956,1.0,-1.0724104642868042,0.5460969805717468,0.5263134241104126,0.2816286385059356,0.0,0.0,0.0,15.716157913208008,25.0,-21.858383178710938,-0.0,98.69439697265624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954580,297.6351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4347839355469,0.7977432608604431,0.1405429095029831,0.0782994404435157,297.6502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4361572265625,0.6639650464057922,0.050000000745058,0.0477066896855831,297.6114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4361572265625,0.6639650464057922,0.050000000745058,0.0352359972894191,297.6063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4361572265625,0.6639650464057922,0.050000000745058,0.0477066896855831,297.6072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.43182373046875,0.970899760723114,0.1667584925889969,0.6944165825843811,291.4317626953125,290.75,285.43505859375,284.81304931640625,291.36431884765625,297.6202697753906,291.4271240234375,1.0,0.1995570212602615,1.0,1.0,0.5923079252243042,1.0,-1.084124207496643,0.5573567152023315,0.5267674326896667,0.2905847728252411,0.0,0.0,0.0,15.993541717529297,25.0,-39.24964904785156,-0.0,101.8396987915039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954640,297.5888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4098205566406,0.9287044405937196,0.1390861868858337,0.1236435323953628,297.6629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4125061035156,0.8185560703277588,0.1437518149614334,0.0895460546016693,297.6238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4139099121094,0.7458017468452454,0.1383616030216217,0.0500323101878166,297.62225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4146423339844,0.662850022315979,0.050000000745058,0.0477093793451786,297.6123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4097595214844,0.9201717972755432,0.1701519042253494,0.6031400561332703,291.4093322753906,290.6499938964844,285.4716186523437,284.84930419921875,291.32427978515625,297.6258239746094,291.40380859375,1.0,0.2016628384590149,1.0,1.0,0.5846470594406128,1.0,-1.0968834161758425,0.5694935321807861,0.5273898839950562,0.3002320230007171,0.0,0.0,0.0,16.230205535888672,45.0,-53.84684371948242,-0.0,105.22333526611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954700,297.53973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3819885253906,0.9486805200576782,0.1370352506637573,0.1242508068680763,297.63720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3819580078125,0.9580784440040588,0.1444794088602066,0.134450763463974,297.5955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3821716308594,0.9401315450668336,0.1386051625013351,0.0943463966250419,297.6390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3879699707031,0.6745709776878357,0.050000000745058,0.0476819314062595,297.6321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3824768066406,0.9045734405517578,0.1750176846981048,0.5476235151290894,291.38134765625,290.6499938964844,285.5076904296875,284.885009765625,291.2828063964844,297.6302490234375,291.3751220703125,1.0,0.2075623720884323,1.0,1.0,0.5769861936569214,1.0,-1.1381011009216309,0.5967079401016235,0.5413931608200073,0.3193491101264953,0.0,0.0,0.0,16.088747024536133,45.0,-67.85047912597656,-0.0,114.84899139404295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954760,297.50665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3488464355469,0.95757395029068,0.1362476795911789,0.1230358779430389,297.60821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3486022949219,0.9756314158439636,0.1447158306837082,0.1370433717966079,297.5595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3487854003906,0.961188018321991,0.1378836780786514,0.0967288389801979,297.62994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3492736816406,0.94305020570755,0.1411892920732498,0.1242845878005027,297.6555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3497314453125,0.8950110077857971,0.180366039276123,0.5124393701553345,291.34783935546875,290.1499938964844,285.5431823730469,284.9200439453125,291.2281799316406,297.65252685546875,291.34033203125,1.0,0.2157409638166427,1.0,1.0,0.5664977431297302,1.0,-1.1923153400421145,0.6336351037025452,0.5586802959442139,0.3456730544567108,0.0,0.0,0.0,16.3992919921875,65.0,-84.72257995605469,-0.0,129.50518798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954820,297.4878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3065185546875,0.9437044262886048,0.1366524398326873,0.1228925958275795,297.585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3061828613281,0.964641809463501,0.1453577280044555,0.1375489830970764,297.5345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.30645751953125,0.9475758075714112,0.1380205452442169,0.0966312661767005,297.6002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.30633544921875,0.9551157355308532,0.1413087397813797,0.1336940973997116,297.6756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3072204589844,0.9054141640663148,0.1855496764183044,0.5507428646087646,291.3050231933594,290.1499938964844,285.578125,284.954345703125,291.1654357910156,297.6737060546875,291.29608154296875,1.0,0.2259067296981811,1.0,1.0,0.5560092926025391,1.0,-1.249894618988037,0.6736422181129456,0.5762523412704468,0.3743851482868194,0.0,0.0,0.0,17.723264694213867,65.0,-105.24309539794922,-0.0,148.5579071044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954880,297.47821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.255126953125,0.927563488483429,0.1378432959318161,0.1236464530229568,297.5685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2547302246094,0.9494799375534058,0.1464716345071792,0.1384023129940033,297.51953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.25506591796875,0.9308205842971802,0.1389741748571396,0.0970387235283851,297.5765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2549133300781,0.9386571049690248,0.1418394148349762,0.1342600136995315,297.6869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2553405761719,0.9200350046157836,0.1899855732917785,0.6048272252082825,291.2531433105469,289.6499938964844,285.61236572265625,284.9879150390625,291.0961608886719,297.6860656738281,291.2431030273437,1.0,0.2380268573760986,1.0,1.0,0.5455209016799927,1.0,-1.3179032802581787,0.7204568982124329,0.5974463820457458,0.4077037572860718,0.0,0.0,0.0,19.465564727783203,85.0,-126.9748764038086,-0.0,173.6215057373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954940,297.47320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1948547363281,0.9122083187103271,0.1394308656454086,0.1249318942427635,297.5567932128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.19439697265625,0.933532416820526,0.1479701995849609,0.1396711319684982,297.5105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1947937011719,0.914834201335907,0.140436053276062,0.0979117229580879,297.5594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.19464111328125,0.9214321374893188,0.1428516656160354,0.135065883398056,297.689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1944274902344,0.9356498122215272,0.1936134397983551,0.6664271354675293,291.1923217773437,289.6499938964844,285.6459045410156,285.0205993652344,291.0213317871094,297.6893005371094,291.1814270019531,1.0,0.2520394921302795,1.0,1.0,0.5350324511528015,1.0,-1.396969199180603,0.7746070623397827,0.6223621964454651,0.4459931254386902,0.0,0.0,0.0,21.573278427124023,85.0,-149.0779266357422,-0.0,206.07638549804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955000,297.4696960449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1263122558594,0.8980586528778076,0.1411325484514236,0.1264445036649704,297.5482482910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258239746094,0.9173815250396729,0.149706482887268,0.1412345468997955,297.5045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1262512207031,0.9002273678779602,0.1421236246824264,0.0990383550524711,297.5463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1261291503906,0.905100166797638,0.1441617906093597,0.1361982971429824,297.6831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.12518310546875,0.95085209608078,0.196438729763031,0.7355661392211914,291.1231994628906,289.1499938964844,285.6786499023437,285.0523986816406,290.9421081542969,297.6841125488281,291.1117553710937,1.0,0.267812043428421,1.0,1.0,0.5245440006256104,1.0,-1.4861760139465332,0.8357856273651123,0.6503903865814209,0.4890327453613281,0.0,0.0,0.0,24.081811904907227,105.0,-170.6298828125,-0.0,247.3302764892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955060,297.4659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.03436279296875,0.8914728164672852,0.1427865028381347,0.1279904246330261,297.54156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0335388183594,0.9100109934806824,0.1515737622976303,0.1429702341556549,297.4993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.03424072265625,0.8936728835105896,0.1438635885715484,0.1002654507756233,297.5359191894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340576171875,0.8977255821228027,0.1456463485956192,0.1375509202480316,297.6689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0313415527344,0.9726691246032716,0.1984190642833709,0.812563955783844,291.0285949707031,289.1499938964844,285.7105407714844,285.08319091796875,290.7339782714844,297.67059326171875,291.0080871582031,1.0,0.2853876650333404,1.0,1.0,0.5003105401992798,1.0,-1.5894097089767456,0.9243967533111572,0.6650130152702332,0.5563101172447205,0.0,0.0,0.0,26.647167205810547,105.0,-245.8314208984375,-0.0,299.43902587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955120,297.4593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8734741210937,0.8783277273178101,0.1441451460123062,0.1293989866971969,297.5346984863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.87225341796875,0.8966956734657288,0.153380200266838,0.1447600871324539,297.4925231933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.873291015625,0.8807253241539001,0.1454048305749893,0.1014536097645759,297.5260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.873046875,0.8843005299568176,0.1471167206764221,0.1390010863542556,297.6449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8676147460937,0.9850565195083618,0.1993554383516311,0.8949387073516846,290.8644104003906,288.6499938964844,285.7415466308594,285.1129455566406,290.4938049316406,297.6473693847656,290.8381042480469,1.0,0.3045665621757507,1.0,1.0,0.4760770797729492,1.0,-1.6994959115982056,1.0238580703735352,0.6756378412246704,0.6326779723167419,0.0,0.0,0.0,29.98923110961914,125.0,-356.75146484375,-0.0,363.9100036621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955180,297.4470520019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.682373046875,0.7659079432487488,0.1448972970247268,0.1308878064155578,297.5246276855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.68096923828125,0.7825263142585754,0.154826670885086,0.1468669176101684,297.4808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6821594238281,0.7683396339416504,0.1464342772960662,0.1027717441320419,297.513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.681884765625,0.7714138031005859,0.1482640951871872,0.1408082246780395,297.615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6759948730469,0.8506569266319275,0.1996451765298843,0.9001192450523376,290.67236328125,288.6499938964844,285.7716064453125,285.1416015625,290.2208251953125,297.618408203125,290.6422424316406,1.0,0.3210601210594177,1.0,1.0,0.4518436193466186,1.0,-1.7060565948486328,1.0683581829071045,0.6376983523368835,0.677091658115387,0.0,0.0,0.0,44.62678527832031,125.0,-452.32904052734375,-0.0,411.7128601074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955240,297.43170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4615783691406,0.7169919610023499,0.1452735662460327,0.1319107264280319,297.51318359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4598693847656,0.7323551774024963,0.1560771018266677,0.1486856788396835,297.4669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4613037109375,0.7196286916732788,0.1471578478813171,0.1037856563925743,297.4999389648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4609680175781,0.7225746512413025,0.1492429226636886,0.1423573195934295,297.5876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4544372558594,0.7944852113723755,0.1998129785060882,0.9037482142448424,290.4503173828125,288.1499938964844,285.8006286621094,285.1690673828125,289.9322814941406,297.5899963378906,290.4166564941406,1.0,0.3368233442306518,1.0,1.0,0.4276101589202881,1.0,-1.71690571308136,1.1183687448501587,0.598537027835846,0.7247541546821594,0.0,0.0,0.0,58.453609466552734,113.0,-539.8997192382812,-0.0,458.4258728027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955300,297.4141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.21783447265625,0.6903312802314758,0.1453356444835662,0.1324750930070877,297.50054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2158508300781,0.7085760235786438,0.1571355760097503,0.150165855884552,297.4510803222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.21746826171875,0.6937689781188965,0.1476110816001892,0.1044832020998001,297.485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.217041015625,0.6974651217460632,0.1500518769025802,0.14359150826931,297.55938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.21014404296875,0.765121340751648,0.1998135298490524,0.905981421470642,290.2056579589844,288.1499938964844,285.8285522460937,285.1952819824219,289.6325988769531,297.561767578125,290.1693420410156,1.0,0.347106009721756,1.0,1.0,0.4033766984939575,1.0,-1.7243670225143433,1.168569803237915,0.555797278881073,0.773333728313446,0.0,0.0,0.0,68.47621154785156,113.0,-613.95361328125,-0.0,492.4198913574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955360,297.3951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9486694335937,0.6740363240242004,0.1451433598995208,0.1326873451471328,297.4869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9461975097656,0.6934905052185059,0.1580207645893097,0.1513694077730178,297.4339294433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9481506347656,0.6780092716217041,0.1478340029716491,0.1049299240112304,297.4706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.9476013183594,0.6822253465652466,0.1507052779197693,0.1445676833391189,297.5311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.93994140625,0.7483996748924255,0.19963139295578,0.9069302678108216,289.93475341796875,287.6499938964844,285.8553771972656,285.22021484375,289.2745361328125,297.53350830078125,289.8927307128906,1.0,0.3545238375663757,1.0,1.0,0.3747298121452331,1.0,-1.7289186716079712,1.226587414741516,0.5023312568664551,0.8302913904190063,0.0,0.0,0.0,75.75819396972656,101.0,-698.9140625,-0.0,516.7789916992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955420,297.37481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6413879394531,0.6636759638786316,0.144699141383171,0.1325936466455459,297.4723205566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.638427734375,0.6843286752700806,0.1587192267179489,0.1523200720548629,297.4154968261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.6407165527344,0.6681777238845825,0.147821620106697,0.1051529496908187,297.4548645019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.6400146484375,0.6729854941368103,0.1511880606412887,0.1453069299459457,297.5025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.6317443847656,0.7381275296211243,0.1992410719394683,0.906613290309906,289.62603759765625,287.6499938964844,285.8809814453125,285.2437438964844,288.9060363769531,297.5050048828125,289.58074951171875,1.0,0.3594599366188049,1.0,1.0,0.3460828959941864,1.0,-1.7307260036468506,1.2841711044311523,0.4465548098087311,0.8873809576034546,0.0,0.0,0.0,80.89189147949219,101.0,-782.0276489257812,-0.0,533.1478271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955480,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3185729980469,0.6569367051124573,0.1440313011407852,0.1322241127490997,297.45684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3152770996094,0.6789205074310303,0.1592424064874649,0.153032973408699,297.3959655761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3177795410156,0.6619831919670105,0.1475871503353119,0.1051679775118827,297.4384460449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.3169250488281,0.6674747467041016,0.1515082716941833,0.1458220779895782,297.4737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3085632324219,0.731603741645813,0.1986421793699264,0.9050465822219848,289.3026123046875,287.1499938964844,285.90533447265625,285.26580810546875,288.5424194335937,297.4761657714844,289.2558898925781,1.0,0.3623855113983154,1.0,1.0,0.3174359798431396,1.0,-1.729896903038025,1.3394041061401367,0.3904928267002105,0.9426647424697876,0.0,0.0,0.0,84.26399230957031,89.0,-842.5228881835938,-0.0,542.6314697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955540,297.3316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9889831542969,0.6527801752090454,0.1431694328784942,0.1316021978855133,297.4407653808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.9853515625,0.6762976050376892,0.1596039533615112,0.1535213887691497,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.988037109375,0.6583965420722961,0.1471522003412246,0.1049848422408104,297.421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.987060546875,0.6646859049797058,0.1516803950071334,0.1461245268583297,297.4447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.978759765625,0.7277344465255737,0.1978421509265899,0.9022465348243712,288.9727478027344,287.1499938964844,285.9283447265625,285.2864074707031,288.19171142578125,297.4472045898437,288.9256896972656,1.0,0.3635218441486358,1.0,1.0,0.2887890636920929,1.0,-1.7265212535858154,1.3908671140670776,0.3356541395187378,0.994706094264984,0.0,0.0,0.0,86.04582977294922,89.0,-879.2259521484375,-0.0,545.7543334960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955600,297.3099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6612243652344,0.6503984332084656,0.1421835720539093,0.1307984143495559,297.42431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6573486328125,0.6756186485290527,0.1598292589187622,0.1538278758525848,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6601867675781,0.6566118001937866,0.1465848088264465,0.1046548336744308,297.40478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6590576171875,0.6637943983078003,0.1517466604709625,0.1462647318840026,297.4160461425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.65106201171875,0.7257021069526672,0.1968857198953628,0.8984474539756775,288.64508056640625,287.25,285.95001220703125,285.3053894042969,287.86181640625,297.41845703125,288.5987243652344,1.0,0.3632764518260956,1.0,1.0,0.2601421475410461,1.0,-1.7211374044418335,1.4375423192977903,0.2835950255393982,1.0423773527145386,0.0,0.0,0.0,86.5884017944336,77.0,-893.6574096679688,-0.0,543.9122924804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955660,297.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.34881591796875,0.64939284324646,0.1410434395074844,0.1298389136791229,297.4066772460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3450012207031,0.6764298677444458,0.1598343104124069,0.1539349853992462,297.3346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3477783203125,0.6562378406524658,0.145852506160736,0.1041978299617767,297.38726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3466186523437,0.6643813252449036,0.15164116024971,0.1462437808513641,297.38702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3393859863281,0.7251136302947998,0.1957221031188964,0.8936842679977417,288.3339233398437,287.25,285.97076416015625,285.3233642578125,287.598876953125,297.3894958496094,288.2921142578125,1.0,0.3618347942829132,1.0,1.0,0.2357945740222931,1.0,-1.7138240337371826,1.4720659255981443,0.2417580336332321,1.0783367156982422,0.0,0.0,0.0,86.08720397949219,77.0,-867.3334350585938,-0.0,537.7586059570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955720,297.2660827636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0697937011719,0.6493497490882874,0.1397674232721328,0.1287089735269546,297.3877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.06610107421875,0.6782386898994446,0.1596000343561172,0.1537806540727615,297.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0687255859375,0.6568460464477539,0.1449565440416336,0.1035943999886512,297.36871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.06756591796875,0.6659657955169678,0.1513224393129348,0.1459985077381134,297.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0611877441406,0.7255439758300781,0.194350391626358,0.8877841234207153,288.0561828613281,287.3500061035156,285.9911804199219,285.3408508300781,287.3661193847656,297.3607788085937,288.01788330078125,1.0,0.3593592047691345,1.0,1.0,0.21144700050354,1.0,-1.7041821479797363,1.500431776046753,0.2037504613399505,1.1086345911026,0.0,0.0,0.0,84.77131652832031,65.0,-816.2880249023438,-0.0,527.78125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955780,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8143310546875,0.6502670645713806,0.138416901230812,0.1274604201316833,297.3683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8106994628906,0.6810311079025269,0.1591992974281311,0.1534063667058944,297.2931213378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.81329345703125,0.6584407091140747,0.1439751386642456,0.1028841063380241,297.3497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.81207275390625,0.668502151966095,0.1508382111787796,0.1455455720424652,297.3291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8062744140625,0.7269678115844727,0.1928534060716629,0.8810048699378967,287.8016357421875,287.3500061035156,286.01129150390625,285.3579406738281,287.1599426269531,297.33575439453125,287.7662048339844,1.0,0.3559836447238922,1.0,1.0,0.187099426984787,1.0,-1.6926990747451782,1.5230567455291748,0.1696423441171646,1.1335761547088623,0.0,0.0,0.0,82.73820495605469,65.0,-759.56982421875,-0.0,514.662841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955840,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5814514160156,0.652176022529602,0.1370467841625213,0.1261499524116516,297.34918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5780029296875,0.6848629117012024,0.1587030887603759,0.1528903990983963,297.2736511230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5804138183594,0.6610819101333618,0.1429697126150131,0.1021213605999946,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5792541503906,0.6720383167266846,0.1502590477466583,0.1449507921934127,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5740661621094,0.7294063568115234,0.1913053095340728,0.8737435936927795,287.56982421875,287.45001220703125,286.03106689453125,285.37457275390625,286.97906494140625,297.313232421875,287.5375671386719,1.0,0.3518887460231781,1.0,1.0,0.1627518385648727,1.0,-1.6801601648330688,1.5406299829483032,0.1395301669836044,1.1536896228790283,0.0,0.0,0.0,80.10413360595703,53.0,-698.4686889648438,-0.0,499.3180541992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955900,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.35748291015625,0.6552422046661377,0.1356929242610931,0.1248149871826171,297.3306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3536071777344,0.6899010539054871,0.1581456661224365,0.1522751152515411,297.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3563232421875,0.6649430394172668,0.1419688761234283,0.1013342961668968,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.35498046875,0.676754355430603,0.1496205329895019,0.1442576944828033,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3494873046875,0.7329995632171631,0.1897404044866562,0.8662137389183044,287.34478759765625,287.45001220703125,286.050537109375,285.3908386230469,286.69708251953125,297.29229736328125,287.3075256347656,1.0,0.3471631407737732,1.0,1.0,0.1384042650461197,1.0,-1.6669998168945312,1.574787735939026,0.0922120884060859,1.190424919128418,0.0,0.0,0.0,76.91669464111328,53.0,-688.0547485351562,-0.0,482.2628479003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955960,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1246643066406,0.6593871116638184,0.1343340575695037,0.1234728693962097,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1216125488281,0.6960246562957764,0.1575181633234024,0.1515844911336898,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1236877441406,0.6699336171150208,0.1409564316272735,0.1005337610840797,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1226501464844,0.6825567483901978,0.1489158719778061,0.1434921622276306,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.11871337890625,0.7376437187194824,0.1881377696990966,0.8584980368614197,287.115478515625,287.54998779296875,286.0697326660156,285.4066772460937,286.66558837890625,297.27276611328125,287.0940246582031,1.0,0.3419053256511688,1.0,1.0,0.1387024074792862,1.0,-1.6534162759780884,1.5653902292251587,0.0880260840058326,1.1838829517364502,0.0,0.0,0.0,73.3232650756836,41.0,-601.9229736328125,-0.0,463.9699096679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956020,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0116882324219,0.6649620532989502,0.1331261396408081,0.1221701577305793,297.29644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.01007080078125,0.7035369873046875,0.1569564342498779,0.150866612792015,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0111694335937,0.6764096617698669,0.1400785893201828,0.099758468568325,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0105895996094,0.689769983291626,0.1482747048139572,0.1427005976438522,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.00860595703125,0.7436777353286743,0.1866508424282074,0.850830078125,287.00689697265625,287.54998779296875,286.0886535644531,285.4221496582031,286.6832580566406,297.2557067871094,286.9942626953125,1.0,0.3361983895301819,1.0,1.0,0.1390005350112915,1.0,-1.6399017572402954,1.5524897575378418,0.0874119699001312,1.1737992763519287,0.0,0.0,0.0,69.33773803710938,41.0,-443.9851989746094,-0.0,444.8869934082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956080,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9380798339844,0.6726804971694946,0.1321555227041244,0.1210335120558738,297.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9368896484375,0.7129083871841431,0.1565459072589874,0.1502408534288406,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.93768310546875,0.6850362420082092,0.1394079625606537,0.0990948155522346,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.937255859375,0.6990090608596802,0.1477793306112289,0.1419971585273742,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.93585205078125,0.751791775226593,0.1853715032339096,0.8438413143157959,286.9346008300781,287.6499938964844,286.1072998046875,285.4372863769531,286.70123291015625,297.2419738769531,286.925537109375,1.0,0.3301582038402557,1.0,1.0,0.139298677444458,1.0,-1.6277518272399902,1.5408340692520142,0.0869177281856536,1.1646604537963867,0.0,0.0,0.0,64.94306182861328,29.0,-321.0975646972656,-0.0,425.7268981933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956140,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8869323730469,0.6830881237983704,0.131419152021408,0.1200978234410286,297.27178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8860778808594,0.7238848209381104,0.1563003957271576,0.149751216173172,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8866577148437,0.6962850093841553,0.1389395892620086,0.0985654219985008,297.2549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8863525390625,0.7106596231460571,0.1474440097808838,0.1414248645305633,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8853759765625,0.7626315355300903,0.1843099147081375,0.8377479314804077,286.884521484375,287.6499938964844,286.1257019042969,285.4520568847656,286.7195739746094,297.2314147949219,286.8782043457031,1.0,0.3238529860973358,1.0,1.0,0.1395968198776245,1.0,-1.6173999309539795,1.5308150053024292,0.0865849629044532,1.156780242919922,0.0,0.0,0.0,60.17619705200195,29.0,-229.12071228027344,-0.0,406.79583740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956200,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8516845703125,0.6964888572692871,0.1308770626783371,0.1193366795778274,297.262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8511047363281,0.7370883822441101,0.1562036722898483,0.1493938714265823,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8515014648437,0.7103325724601746,0.1386363506317138,0.0981510132551193,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8512878417969,0.724010705947876,0.1472538560628891,0.140980988740921,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8506774902344,0.7767384052276611,0.1834389418363571,0.8324853777885437,286.85009765625,287.75,286.14385986328125,285.46649169921875,286.7382507324219,297.22344970703125,286.8459777832031,1.0,0.3173606395721435,1.0,1.0,0.1398949474096298,1.0,-1.6087061166763306,1.5223051309585571,0.086400955915451,1.15006422996521,0.0,0.0,0.0,55.14274597167969,25.0,-158.5159454345703,-0.0,388.2521667480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956260,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8529052734375,0.7102068066596985,0.1305280774831771,0.1187742128968238,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8537292480469,0.7508782744407654,0.1562618315219879,0.1492041796445846,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8531799316406,0.7235838174819946,0.1384962201118469,0.0978704318404197,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8534545898437,0.7371188402175903,0.1472148150205612,0.1407013237476349,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8544311523437,0.7914586663246155,0.1827624291181564,0.8282042741775513,286.8554382324219,287.75,286.1618347167969,285.4806213378906,286.92791748046875,297.21783447265625,286.8653869628906,1.0,0.3118728399276733,1.0,1.0,0.154542475938797,1.0,-1.6019885540008545,1.489116072654724,0.1128725260496139,1.1183607578277588,0.0,0.0,0.0,50.75229644775391,25.0,-28.27262306213379,-0.0,372.64013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956320,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9347229003906,0.7242206931114197,0.1304462105035781,0.1184249520301818,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.93658447265625,0.7666674256324768,0.1565447896718979,0.1492020338773727,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.93536376953125,0.7375975251197815,0.1385817229747772,0.0977308899164199,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9360046386719,0.751879096031189,0.147393137216568,0.140604093670845,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9379272460937,0.8077776432037354,0.1823571622371673,0.8250014185905457,286.9397888183594,287.8500061035156,286.1795654296875,285.49444580078125,287.0863952636719,297.2149658203125,286.9533386230469,1.0,0.3068387806415558,1.0,1.0,0.1691900044679641,1.0,-1.5974335670471191,1.4652080535888672,0.1322254687547683,1.095443606376648,0.0,0.0,0.0,46.68710708618164,25.0,99.25373840332033,-0.0,359.1658020019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956380,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.01873779296875,0.7381528615951538,0.1306168735027313,0.1183385699987411,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0204772949219,0.7834579348564148,0.1570522487163543,0.1494413763284683,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.01934814453125,0.7523784637451172,0.1388861984014511,0.0977682545781135,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0199279785156,0.7677000761032104,0.1477889865636825,0.1407411843538284,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.02166748046875,0.823474109172821,0.1822187453508377,0.8231490254402161,287.0233764648437,287.8500061035156,286.1971130371094,285.5079650878906,287.207275390625,297.21453857421875,287.0360412597656,1.0,0.3028386831283569,1.0,1.0,0.1838375180959701,1.0,-1.595600128173828,1.4481781721115112,0.1474219709634781,1.0788253545761108,0.0,0.0,0.0,43.208152770996094,25.0,161.9967041015625,-0.0,348.74658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956440,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1068115234375,0.7531944513320923,0.1309718638658523,0.1184584870934486,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1087951660156,0.8012959957122803,0.1577351689338684,0.1498814970254898,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1075134277344,0.7685313820838928,0.1393561512231826,0.0979484170675277,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1081848144531,0.784822940826416,0.1483557969331741,0.1410737931728363,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.110107421875,0.839493989944458,0.1822869777679443,0.8224101662635803,287.1120910644531,287.95001220703125,286.2144775390625,285.521240234375,287.33837890625,297.2158203125,287.1269226074219,1.0,0.2995156049728393,1.0,1.0,0.1984850466251373,1.0,-1.595998764038086,1.4317469596862793,0.1642518192529678,1.062354564666748,0.0,0.0,0.0,40.16255569458008,25.0,210.7255859375,-0.0,340.6477966308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
