time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11956500,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2093200683594,0.7697888016700745,0.1315026730298996,0.1187564432621002,297.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.21160888671875,0.8193361759185791,0.1585852801799774,0.1505007892847061,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2101135253906,0.7861195206642151,0.1399816870689392,0.0982532352209091,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2109069824219,0.8031047582626343,0.1490856111049652,0.1415814459323883,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2131042480469,0.8568645119667053,0.182549774646759,0.822655975818634,287.21539306640625,287.95001220703125,286.2316589355469,285.53424072265625,287.4790954589844,297.218017578125,287.2323303222656,1.0,0.296834260225296,1.0,1.0,0.2131325751543045,1.0,-1.598368525505066,1.4155967235565186,0.1827717721462249,1.0457627773284912,0.0,0.0,0.0,37.480987548828125,25.0,253.72219848632807,-0.0,334.5175170898437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956560,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.32257080078125,0.7881843447685242,0.1321816593408584,0.1192025393247604,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3250427246094,0.8376122117042542,0.1595775634050369,0.1512690186500549,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.32342529296875,0.8051701784133911,0.1407389193773269,0.098660685122013,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.32427978515625,0.8217007517814636,0.1499539911746978,0.1422345638275146,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3265991210937,0.8762137293815613,0.1829760074615478,0.8237113952636719,287.3290405273437,288.04998779296875,286.24871826171875,285.5469970703125,287.6141052246094,297.2214050292969,287.3468933105469,1.0,0.2946746945381164,1.0,1.0,0.2258894443511963,1.0,-1.6023648977279663,1.4017959833145142,0.2005688697099685,1.031177997589111,0.0,0.0,0.0,35.08155059814453,25.0,286.5098571777344,-0.0,329.9493408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956620,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4411926269531,0.8081323504447937,0.1329975128173828,0.1197904720902443,297.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4437866210937,0.8577481508255005,0.1607073247432708,0.1521838009357452,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4421081542969,0.8243839740753174,0.1416228860616684,0.0991687327623367,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4429626464844,0.8408095836639404,0.1509563624858856,0.1430307626724243,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.44537353515625,0.8975453972816467,0.1835585236549377,0.8255553245544434,287.44793701171875,288.04998779296875,286.265625,285.5595397949219,287.7542419433594,297.2259521484375,287.4667358398437,1.0,0.2930186986923218,1.0,1.0,0.2386462986469268,1.0,-1.6079468727111816,1.3883213996887207,0.2196253836154937,1.0165936946868896,0.0,0.0,0.0,32.943599700927734,25.0,311.55718994140625,-0.0,326.859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956680,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5674133300781,0.8283049464225769,0.1339276283979416,0.1204939037561416,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5701904296875,0.8806246519088745,0.1619557738304138,0.1532226651906967,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5683898925781,0.8446913361549377,0.1426163017749786,0.0997617095708847,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5693359375,0.8623307943344116,0.152074322104454,0.1439480930566787,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.57183837890625,0.9224450588226318,0.1842744052410125,0.8280597925186157,287.5745849609375,288.1499938964844,286.2823791503906,285.57183837890625,287.9013671875,297.2313232421875,287.5946350097656,1.0,0.2917866706848144,1.0,1.0,0.2514031827449798,1.0,-1.6148573160171509,1.3747888803482056,0.2400684803724289,1.0016767978668213,0.0,0.0,0.0,31.01920318603516,25.0,335.4862060546875,-0.0,324.9920349121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956740,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7022705078125,0.850249171257019,0.1349751651287078,0.1213125810027122,297.2734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7052001953125,0.906369686126709,0.1633277833461761,0.154387891292572,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.70330810546875,0.867897093296051,0.14372418820858,0.1004413515329361,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7043151855469,0.8869534134864807,0.1533123701810836,0.1449885666370391,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7069091796875,0.9511478543281556,0.1851279586553573,0.8312311768531799,287.7098083496094,288.1499938964844,286.2990417480469,285.583984375,288.0551452636719,297.237548828125,287.73095703125,1.0,0.2909735441207886,1.0,1.0,0.2641600370407104,1.0,-1.6231099367141724,1.3611987829208374,0.2619112133979797,0.9864231944084167,0.0,0.0,0.0,29.29619598388672,25.0,358.1000061035156,-0.0,324.330322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956800,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8443908691406,0.8761962056159973,0.1361247599124908,0.1222292929887771,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.84747314453125,0.9386485815048218,0.1648080796003341,0.1556619107723236,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8454895019531,0.8951020836830139,0.1449329704046249,0.1011959686875343,297.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8465270996094,0.9159570336341858,0.1546554416418075,0.1461348682641983,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.84918212890625,0.9794831871986388,0.1861010193824768,0.8349719643592834,287.8522644042969,288.25,286.31561279296875,285.5959167480469,288.2149963378906,297.244384765625,287.8744201660156,1.0,0.290503054857254,1.0,1.0,0.2769169211387634,1.0,-1.6325123310089111,1.3474137783050537,0.2850984632968902,0.970733404159546,0.0,0.0,0.0,27.72585868835449,25.0,379.7019958496094,-0.0,324.65704345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956860,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.98614501953125,0.89182448387146,0.1373617202043533,0.1232732832431793,297.2881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9889831542969,0.9570577144622804,0.1663840562105178,0.1570764482021331,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9871520996094,0.9115416407585144,0.1462300270795822,0.1020491495728492,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.98809814453125,0.9346296787261964,0.1560908257961273,0.1474184542894363,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9903869628906,0.9928261637687684,0.1872093975543975,0.8394554853439331,287.9931945800781,288.25,286.33209228515625,285.607666015625,288.3203125,297.2519226074219,288.01202392578125,1.0,0.2901501655578613,1.0,1.0,0.2839530408382416,1.0,-1.6354355812072754,1.3370479345321655,0.2983875572681427,0.960081934928894,0.0,0.0,0.0,26.98600006103516,25.0,373.4190673828125,-0.0,325.6282653808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956920,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.104248046875,0.894694447517395,0.1386403888463974,0.1244014650583267,297.2959899902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.1065979003906,0.9603850841522216,0.1680259704589843,0.1585943549871444,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.1050720214844,0.9147266149520874,0.147582933306694,0.1029726862907409,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1058654785156,0.9380959868431092,0.1575894057750702,0.1488025486469268,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.107666015625,0.988534450531006,0.1885756701231002,0.8256049752235413,288.110107421875,288.3500061035156,286.3484802246094,285.6192932128906,288.41436767578125,297.2594909667969,288.126708984375,1.0,0.289675772190094,1.0,1.0,0.2909891605377197,1.0,-1.633397936820984,1.3234739303588867,0.3099240362644195,0.9468413591384888,0.0,0.0,0.0,26.93328285217285,28.0,347.07916259765625,-0.0,322.7276916503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956980,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2135009765625,0.8958131074905396,0.1399460583925247,0.1255655586719513,297.3039245605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2157592773437,0.96180659532547,0.1697306334972381,0.1601791083812713,297.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2142944335937,0.9159992933273317,0.1489859074354171,0.1039375960826873,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2150573730469,0.9395400881767272,0.1591474413871765,0.1502507030963897,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2165832519531,0.985222578048706,0.1901767998933792,0.8202905058860779,288.2190246582031,288.3500061035156,286.3648376464844,285.6307678222656,288.5103454589844,297.2669372558594,288.2353210449219,1.0,0.2897329330444336,1.0,1.0,0.2980253100395202,1.0,-1.6325567960739136,1.3105933666229248,0.3219634592533111,0.93410062789917,0.0,0.0,0.0,27.011919021606445,28.0,327.0077209472656,-0.0,322.635498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957040,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.32110595703125,0.8966314196586609,0.1412771791219711,0.1267530918121338,297.3119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3233337402344,0.9629464745521544,0.1714950054883957,0.1618214249610901,297.2611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3218994140625,0.916982650756836,0.1504350155591964,0.1049359962344169,297.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3226318359375,0.9406880140304564,0.1607610136270523,0.1517529487609863,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.323974609375,0.9818496108055116,0.1919544786214828,0.8160385489463806,288.3264465332031,288.45001220703125,286.3811340332031,285.6421203613281,288.608642578125,297.27459716796875,288.3425598144531,1.0,0.2901053726673126,1.0,1.0,0.3050614297389984,1.0,-1.6338205337524414,1.2990466356277466,0.3347738981246948,0.9222832918167114,0.0,0.0,0.0,27.15461540222168,31.0,313.5465087890625,-0.0,323.65283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957100,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4274597167969,0.8972247838973999,0.1426378488540649,0.1279662847518921,297.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4296569824219,0.9638867378234864,0.1733203828334808,0.163522869348526,297.2691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.42822265625,0.9177518486976624,0.1519299745559692,0.1059678867459297,297.30059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4289855957031,0.9416234493255616,0.1624305546283722,0.153309941291809,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4301452636719,0.978598177433014,0.1938845515251159,0.8131277561187744,288.4326477050781,288.45001220703125,286.3973693847656,285.6533508300781,288.7089538574219,297.2827453613281,288.4486083984375,1.0,0.2908004820346832,1.0,1.0,0.3120975494384765,1.0,-1.636961579322815,1.2886463403701782,0.3483152091503143,0.9112187027931212,0.0,0.0,0.0,27.35256004333496,31.0,305.0435485839844,-0.0,325.7587280273437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957160,297.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.52392578125,0.897681474685669,0.1440242677927017,0.1292051374912262,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5256042480469,0.9647080302238464,0.1751943230628967,0.1652759462594986,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5245056152344,0.918386936187744,0.1534584015607834,0.1070277467370033,297.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.52508544921875,0.9424311518669128,0.1641439348459243,0.1549140214920044,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.52587890625,0.9755427837371826,0.1959210783243179,0.8114492297172546,288.5278015136719,288.54998779296875,286.41363525390625,285.6644897460937,288.7427978515625,297.2914123535156,288.538818359375,1.0,0.2917838990688324,1.0,1.0,0.3126301765441894,1.0,-1.6417351961135864,1.2903002500534058,0.3514348864555359,0.911832332611084,0.0,0.0,0.0,27.599510192871094,34.0,269.0173645019531,-0.0,328.85870361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957220,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5882873535156,0.8980324864387512,0.145400658249855,0.1304529011249542,297.3358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5894775390625,0.9654403924942015,0.1770744025707245,0.1670575439929962,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5887145996094,0.918906569480896,0.1549757570028305,0.1080970838665962,297.3155822753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.589111328125,0.943141520023346,0.1658606827259063,0.1565429121255874,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.589599609375,0.9728472828865052,0.1980011761188507,0.811174750328064,288.59100341796875,288.54998779296875,286.42987060546875,285.6755676269531,288.76715087890625,297.2997131347656,288.5994873046875,1.0,0.2930634319782257,1.0,1.0,0.3131627738475799,1.0,-1.6482805013656616,1.2939497232437134,0.3543308079242706,0.9140690565109252,0.0,0.0,0.0,27.891796112060547,34.0,220.55685424804688,-0.0,333.0086364746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957280,297.26416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6419677734375,0.8983093500137329,0.1467484086751938,0.1316816806793213,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6429748535156,0.966114580631256,0.1789349615573883,0.1688305586576461,297.29071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6423034667969,0.9193336367607116,0.156457781791687,0.1091488227248191,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6426696777344,0.9437867999076844,0.167556345462799,0.1581613570451736,297.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6430358886719,0.9706567525863647,0.2000726014375686,0.8123492002487183,288.644287109375,288.6499938964844,286.44610595703125,285.68658447265625,288.7923889160156,297.3080139160156,288.6516418457031,1.0,0.2946159839630127,1.0,1.0,0.3136954009532928,1.0,-1.6565008163452148,1.2987663745880127,0.3577344715595245,0.9171207547187804,0.0,0.0,0.0,28.221900939941406,37.0,183.38577270507807,-0.0,338.1595764160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957340,297.2701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.688720703125,0.8985416293144226,0.1480658948421478,0.1328835040330886,297.3490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.68963623046875,0.9667567610740662,0.1807693988084793,0.1705821305513382,297.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.68902587890625,0.9196928143501282,0.1578991711139679,0.1101735606789588,297.3280334472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6893615722656,0.9443942308425904,0.1692243814468383,0.1597568243741989,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6896667480469,0.9690980315208436,0.2021082192659378,0.8151125907897949,288.6907653808594,288.6499938964844,286.4623718261719,285.697509765625,288.8184814453125,297.3161315917969,288.6973571777344,1.0,0.2964558005332947,1.0,1.0,0.3142280280590057,1.0,-1.6665045022964478,1.3048206567764282,0.3616838157176971,0.9210343956947328,0.0,0.0,0.0,28.589757919311523,37.0,156.29576110839844,-0.0,344.3976135253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957400,297.2756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.731201171875,0.8987857699394226,0.1493590474128723,0.1340617388486862,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7320251464844,0.9674119353294371,0.1825775504112243,0.1723092943429947,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7314758300781,0.920049011707306,0.1593088656663894,0.1111739054322242,297.333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7317810058594,0.9450142979621888,0.1708651185035705,0.1613267809152603,297.3155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7320251464844,0.9681604504585266,0.2040849924087524,0.8192740678787231,288.7330322265625,288.75,286.4786682128906,285.7084350585937,288.8453063964844,297.3238220214844,288.739013671875,1.0,0.2985458076000213,1.0,1.0,0.3147606253623962,1.0,-1.6780847311019895,1.3119615316390991,0.3661232590675354,0.9257009029388428,0.0,0.0,0.0,28.98870086669922,55.0,135.82257080078125,-0.0,351.62567138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957460,297.2806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7694702148437,0.8985222578048706,0.150647222995758,0.1352255493402481,297.3597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7702331542969,0.967532217502594,0.184376910328865,0.1740187108516693,297.30572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7697448730469,0.9198073148727416,0.1607097387313842,0.1121584922075271,297.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7699890136719,0.9450408220291138,0.1724968701601028,0.1628783196210861,297.3235778808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.770263671875,0.9715662598609924,0.205924704670906,0.8360624313354492,288.7711486816406,288.75,286.4949951171875,285.7193298339844,288.87255859375,297.33056640625,288.7767333984375,1.0,0.3035354912281036,1.0,1.0,0.3146851658821106,1.0,-1.7047295570373535,1.330716252326965,0.3740133345127105,0.9385467767715454,0.0,0.0,0.0,29.73366355895996,55.0,120.60977935791016,-0.0,368.1170349121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957520,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.80682373046875,0.89815354347229,0.1519188731908798,0.1363813281059265,297.3643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8075866699219,0.9675337672233582,0.1861580163240432,0.1757165938615799,297.30987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8070678710937,0.919449746608734,0.1621020287275314,0.1131383627653122,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8073425292969,0.9449397325515748,0.1741140633821487,0.1644199937582016,297.32745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.80767822265625,0.9784397482872008,0.2074054032564163,0.8635303378105164,288.8085327148437,288.8500061035156,286.51141357421875,285.730224609375,288.9052429199219,297.3347473144531,288.8141784667969,1.0,0.3104123473167419,1.0,1.0,0.3146096765995025,1.0,-1.7442209720611572,1.3584375381469729,0.3857833743095398,0.9577661156654358,0.0,0.0,0.0,30.779600143432617,58.0,112.48479461669922,-0.0,393.2594909667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957580,297.2889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8450012207031,0.8982809782028198,0.15314482152462,0.1375095844268798,297.3681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.84576416015625,0.9680535197257996,0.1878940463066101,0.1773848682641983,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.8452453613281,0.9196928143501282,0.163466528058052,0.1141052991151809,297.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.84552001953125,0.9454224109649658,0.1756934374570846,0.1659369766712188,297.3268737792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.8459167480469,0.9847229719161988,0.2084725797176361,0.8895562887191772,288.84674072265625,288.8500061035156,286.52789306640625,285.7411193847656,288.93682861328125,297.3360595703125,288.8521423339844,1.0,0.3165029883384704,1.0,1.0,0.3145342171192169,1.0,-1.7816896438598633,1.3846300840377808,0.3970596194267273,0.9761265516281128,0.0,0.0,0.0,31.7749080657959,58.0,107.89480590820312,-0.0,418.1533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957640,297.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.881103515625,0.8986929655075073,0.1543284207582473,0.1385952979326248,297.371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8818054199219,0.96887469291687,0.189584881067276,0.1790076196193695,297.3166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.8813171386719,0.92031592130661,0.1648126691579818,0.1150542646646499,297.3491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.881591796875,0.946255624294281,0.1772376298904419,0.1674168109893798,297.3229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.88201904296875,0.990669846534729,0.2092043757438659,0.9152876734733582,288.8827209472656,288.95001220703125,286.5444641113281,285.7520446777344,288.9671325683594,297.3356628417969,288.8876953125,1.0,0.3227244615554809,1.0,1.0,0.3144587278366089,1.0,-1.8187923431396484,1.4105145931243896,0.4082776606082916,0.9940770864486694,0.0,0.0,0.0,32.75316619873047,61.0,102.7570343017578,-0.0,443.7133483886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957700,297.29449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.91552734375,0.8983779549598694,0.155472993850708,0.1396451592445373,297.373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9162292480469,0.9689432382583618,0.1912255883216858,0.1805866509675979,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.915771484375,0.9201585054397584,0.1661446243524551,0.115992821753025,297.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.916015625,0.9462679624557496,0.1787428259849548,0.1688630729913711,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.9164733886719,0.995714783668518,0.2096050828695297,0.941664457321167,288.9171447753906,288.95001220703125,286.5611267089844,285.76300048828125,288.9972229003906,297.3344421386719,288.92193603515625,1.0,0.3290515542030334,1.0,1.0,0.3143832385540008,1.0,-1.8562530279159544,1.4365750551223757,0.4196780025959015,1.0121195316314695,0.0,0.0,0.0,33.80708694458008,61.0,98.67670440673828,-0.0,470.7917175292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957760,297.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9508361816406,0.8518103361129761,0.1565325856208801,0.1407990306615829,297.3749389648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9515380859375,0.9139969348907472,0.1927577704191208,0.1822593659162521,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9510803222656,0.8706752061843872,0.1674002259969711,0.1170249357819557,297.3529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9513244628906,0.8925315737724304,0.1801485866308212,0.1704126000404358,297.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9517822265625,0.9454864263534546,0.209853246808052,0.9439843893051147,288.95245361328125,289.04998779296875,286.5779113769531,285.77398681640625,289.027587890625,297.3335876464844,288.9568786621094,1.0,0.3342771828174591,1.0,1.0,0.3156302869319916,1.0,-1.8626604080200195,1.438544511795044,0.4241158962249756,1.0133442878723145,0.0,0.0,0.0,38.286094665527344,64.0,96.5416030883789,-0.0,489.9003601074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957820,297.2973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.98345947265625,0.8292377591133118,0.1575967967510223,0.1418656110763549,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.984130859375,0.8873745799064636,0.1942571252584457,0.1838108301162719,297.32281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9836730957031,0.8468775153160095,0.1686365604400634,0.1179835200309753,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.9839172363281,0.8673635125160217,0.1815248876810073,0.1718468517065048,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9843444824219,0.9131235480308532,0.2102436870336532,0.946029543876648,288.9849853515625,289.04998779296875,286.5948181152344,285.7850646972656,289.0602111816406,297.333251953125,288.9894104003906,1.0,0.3391619622707367,1.0,1.0,0.3168773055076599,1.0,-1.8742634057998653,1.4440126419067385,0.4302507638931274,1.016070008277893,0.0,0.0,0.0,41.64871597290039,64.0,94.0989227294922,-0.0,507.47845458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957880,297.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0165710449219,0.8110093474388123,0.1586659997701645,0.1429364532232284,297.3761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.0172119140625,0.8666425943374634,0.1957306414842605,0.1853345185518264,297.3240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.01678466796875,0.828437089920044,0.1698482781648636,0.1189262866973877,297.3544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0170288085937,0.8477356433868408,0.1828745156526565,0.1732543110847473,297.2966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0174255371094,0.8892536163330078,0.2107229977846145,0.948535680770874,289.01806640625,289.1499938964844,286.6118469238281,285.7962341308594,289.09228515625,297.33355712890625,289.0224609375,1.0,0.3435906767845154,1.0,1.0,0.3181243240833282,1.0,-1.8832099437713623,1.4475929737091064,0.4356170296669006,1.017691135406494,0.0,0.0,0.0,44.95459365844727,67.0,92.89879608154295,-0.0,524.1009521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957940,297.3002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0495910644531,0.7966927886009216,0.1597494333982467,0.1440039128065109,297.3764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0502319335937,0.8519700169563293,0.197193294763565,0.1868263632059097,297.3249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0498046875,0.8149914145469666,0.1710454225540161,0.119845263659954,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.050048828125,0.8339201211929321,0.1842103898525238,0.1746284216642379,297.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0504150390625,0.8721914887428284,0.2112872898578643,0.9513951539993286,289.0510559082031,289.1499938964844,286.6290588378906,285.8074951171875,289.1246032714844,297.33416748046875,289.055419921875,1.0,0.3476797044277191,1.0,1.0,0.3193713426589966,1.0,-1.892470121383667,1.4513599872589111,0.441110223531723,1.0194319486618042,0.0,0.0,0.0,47.90196990966797,67.0,92.24691772460938,-0.0,539.9381103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958000,297.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.08258056640625,0.7854693531990051,0.1608474552631378,0.1450744867324829,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0832214355469,0.8409152626991272,0.1986571848392486,0.1883053481578827,297.3258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0827941894531,0.8039455413818359,0.1722374856472015,0.1207509636878967,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0830078125,0.8233514428138733,0.1855436414480209,0.1759864091873169,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0834045410156,0.859073281288147,0.2119100391864776,0.9544998407363892,289.08404541015625,289.25,286.6464538574219,285.81884765625,289.1571350097656,297.3348693847656,289.08837890625,1.0,0.3515333831310272,1.0,1.0,0.3206183612346649,1.0,-1.9019778966903689,1.4552675485610962,0.4467103481292724,1.0212591886520386,0.0,0.0,0.0,50.60222625732422,55.0,91.91563415527344,-0.0,555.2978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958060,297.30328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1184387207031,0.7850021719932556,0.161964550614357,0.1460844129323959,297.37713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1192321777344,0.8405827879905701,0.2001300156116485,0.1897080987691879,297.32666015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.11871337890625,0.8034770488739014,0.1734317541122436,0.1215957328677177,297.3556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.1189880371094,0.8229820132255554,0.1868813186883926,0.1772642135620117,297.2879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1194152832031,0.8575130701065063,0.212589681148529,0.957499086856842,289.1202087402344,289.25,286.6640014648437,285.8303527832031,289.2055969238281,297.3356628417969,289.12567138671875,1.0,0.3530434072017669,1.0,1.0,0.3234249651432037,1.0,-1.9110262393951416,1.455765962600708,0.4552603662014007,1.019799828529358,0.0,0.0,0.0,51.28459167480469,55.0,99.73786163330078,-0.0,563.9028930664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958120,297.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1620788574219,0.7912978529930115,0.1631204187870025,0.147069439291954,297.3778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1629638671875,0.8469517230987549,0.201634019613266,0.191076785326004,297.3276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1623840332031,0.8098106980323792,0.1746514737606048,0.1224109902977943,297.3562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1626892089844,0.8290279507637024,0.1882450431585312,0.1785033792257309,297.28662109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1631774902344,0.8631064891815186,0.2133337706327438,0.9605125188827516,289.1640625,289.3500061035156,286.6817626953125,285.84197998046875,289.2563171386719,297.33673095703125,289.1699523925781,1.0,0.3534502983093261,1.0,1.0,0.3262315392494201,1.0,-1.9199382066726685,1.455904245376587,0.4640339612960815,1.01799738407135,0.0,0.0,0.0,50.615116119384766,43.0,110.898681640625,-0.0,568.0646362304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958180,297.30743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2081298828125,0.8036805391311646,0.1643270850181579,0.1480560004711151,297.3788452148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.20904541015625,0.8596035838127136,0.2031813412904739,0.1924397498369217,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2084655761719,0.8215662837028503,0.1759081780910492,0.12321787327528,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.2087707519531,0.8408859372138977,0.1896458268165588,0.1797315031290054,297.2861022949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.209228515625,0.8752909898757935,0.2141463607549667,0.9636340737342834,289.2101745605469,289.3500061035156,286.69970703125,285.8537902832031,289.30718994140625,297.3381042480469,289.2161865234375,1.0,0.3528947532176971,1.0,1.0,0.3290381133556366,1.0,-1.928951621055603,1.456050157546997,0.4729015529155731,1.0161782503128052,0.0,0.0,0.0,48.88690185546875,43.0,119.16185760498048,-0.0,568.8535766601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958240,297.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2554931640625,0.8212808966636658,0.165591150522232,0.1490596532821655,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2564392089844,0.8790927529335022,0.2047750949859619,0.1938123852014541,297.3305969238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2558288574219,0.8387254476547241,0.177196130156517,0.1240247413516044,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2561340332031,0.8591234683990479,0.1910783052444458,0.1809598058462143,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2566223144531,0.8943775296211243,0.2150168567895889,0.9668776392936708,289.257568359375,289.45001220703125,286.7178955078125,285.8657531738281,289.35821533203125,297.3397827148437,289.26373291015625,1.0,0.3516455888748169,1.0,1.0,0.331844687461853,1.0,-1.938143849372864,1.4562578201293943,0.4818861186504364,1.0143815279006958,0.0,0.0,0.0,46.375579833984375,31.0,125.5569305419922,-0.0,567.1871948242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958300,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.3041687011719,0.8461235165596008,0.1669291853904724,0.1500969976186752,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3050842285156,0.9085099697113036,0.2064261436462402,0.1952068507671356,297.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3044738769531,0.8648120164871216,0.1785144656896591,0.1248327642679214,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3048095703125,0.8870507478713989,0.1925419420003891,0.1821902245283126,297.286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3052673339844,0.9248218536376952,0.2159480452537536,0.9702643752098083,289.3062438964844,289.45001220703125,286.736328125,285.8778991699219,289.40948486328125,297.3417663574219,289.3125305175781,1.0,0.3497534692287445,1.0,1.0,0.3346512615680694,1.0,-1.9475785493850708,1.4565701484680176,0.4910083711147308,1.0126370191574097,0.0,0.0,0.0,43.1241340637207,31.0,130.33181762695312,-0.0,563.2184448242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958360,297.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.35400390625,0.8843814134597778,0.1683318465948104,0.1511735916137695,297.3846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3549499511719,0.9557247757911682,0.2081289440393448,0.1966289281845092,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.35430908203125,0.9047701954841614,0.1798597276210785,0.1256435364484787,297.3615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.3546447753906,0.9310213923454284,0.1940331310033798,0.1834250092506408,297.2880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.3551330566406,0.9699186682701112,0.2169291526079177,0.9737820625305176,289.3561096191406,289.54998779296875,286.7549743652344,285.8902282714844,289.4622802734375,297.34405517578125,289.362548828125,1.0,0.3474138379096985,1.0,1.0,0.337589293718338,1.0,-1.9572594165802,1.4567245244979858,0.5005348920822144,1.0106817483901978,0.0,0.0,0.0,39.340476989746094,34.0,134.74697875976562,-0.0,557.6073608398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958420,297.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.4052429199219,0.9160385131835938,0.1697849482297897,0.1523656696081161,297.3872985839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.4062194824219,0.9866439700126648,0.2098761796951294,0.1981633305549621,297.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.4055480957031,0.9395569562911988,0.1812296658754348,0.126521810889244,297.36334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4059143066406,0.9656326174736024,0.1955496370792389,0.1847517192363739,297.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4063720703125,0.9962028861045836,0.2179590016603469,0.9753000140190125,289.4073791503906,289.54998779296875,286.77392578125,285.9028015136719,289.5150756835937,297.3465576171875,289.4139404296875,1.0,0.3467639088630676,1.0,1.0,0.3405272960662842,1.0,-1.965639472007752,1.45591938495636,0.5097200870513916,1.0081907510757446,0.0,0.0,0.0,37.19600677490234,34.0,138.60475158691406,-0.0,556.302978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958480,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.45562744140625,0.9175036549568176,0.1712491810321808,0.1536770313978195,297.3899230957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4565124511719,0.9877155423164368,0.2116384804248809,0.1998219937086105,297.3382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4559326171875,0.9406837224960328,0.1825965493917465,0.1274782866239547,297.364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.45623779296875,0.9667106866836548,0.1970645040273666,0.1861853301525116,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.45660400390625,0.9961761236190796,0.2191498577594757,0.979491114616394,289.45758056640625,289.6499938964844,286.7931213378906,285.91558837890625,289.56170654296875,297.3491516113281,289.46356201171875,1.0,0.3461445569992065,1.0,1.0,0.3434653282165527,1.0,-1.959218382835388,1.445309281349182,0.513909101486206,0.9989959001541138,0.0,0.0,0.0,37.1364631652832,52.0,137.60000610351562,-0.0,556.497802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958540,297.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.50445556640625,0.9198511242866516,0.1727837473154068,0.1550237089395523,297.39324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5054016113281,0.9894298911094666,0.2134826928377151,0.2015251517295837,297.3406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5047607421875,0.942671000957489,0.1840288341045379,0.1284555792808532,297.36724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5050964355469,0.9685487151145936,0.1986463218927383,0.1876484453678131,297.2972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.5054626464844,0.9934653043746948,0.2204902470111847,0.9709267020225524,289.5065002441406,289.6499938964844,286.8126220703125,285.9286193847656,289.6156616210937,297.3513488769531,289.5130615234375,1.0,0.3485558927059173,1.0,1.0,0.3464033603668213,1.0,-1.9727703332901,1.4479174613952637,0.5248528718948364,0.9983415007591248,0.0,0.0,0.0,37.5125732421875,52.0,139.20082092285156,-0.0,562.6957397460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958600,297.3339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.5577087402344,0.9204823970794678,0.1743662655353546,0.1564254164695739,297.3969116210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.5587158203125,0.989833414554596,0.2153839021921157,0.2032962143421173,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5580444335937,0.94290691614151,0.1855046600103378,0.1294727474451065,297.36981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.55841064453125,0.9688137769699096,0.2002734243869781,0.1891670376062393,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.5588073730469,0.9953437447547911,0.2217700481414795,0.9853278398513794,289.5599060058594,289.75,286.8323974609375,285.9419250488281,289.6741943359375,297.3538513183594,289.5669860839844,1.0,0.3529038727283478,1.0,1.0,0.3493413627147674,1.0,-1.9968202114105225,1.4573018550872805,0.5395183563232422,1.0023305416107178,0.0,0.0,0.0,38.285945892333984,70.0,145.05694580078125,-0.0,583.0546264648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
