time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11958660,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.6161804199219,0.9101924300193788,0.1759887486696243,0.1579000055789947,297.4007873535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.6172790527344,0.9815850257873536,0.2173276990652084,0.2051499336957931,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.61651611328125,0.931822955608368,0.1870127767324447,0.1305424571037292,297.3725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.6169128417969,0.9587844014167786,0.2019344121217727,0.1907583475112915,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.617431640625,0.9891199469566344,0.2228854745626449,0.9999743700027466,289.6186218261719,289.75,286.8525390625,285.9554748535156,289.7406921386719,297.3568115234375,289.6264038085937,1.0,0.3589763343334198,1.0,1.0,0.3527563214302063,1.0,-2.02793288230896,1.4701257944107056,0.5578069686889648,1.008468508720398,0.0,0.0,0.0,40.05843734741211,70.0,155.4046630859375,-0.0,610.7925415039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958720,297.34259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6782531738281,0.8565131425857544,0.177576258778572,0.1595653742551803,297.404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6793518066406,0.9210680723190308,0.2192365676164627,0.2072050273418426,297.3485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.6785888671875,0.8737203478813171,0.1884776502847671,0.1317547559738159,297.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6789855957031,0.8968073129653931,0.2035543024539947,0.1925444304943084,297.30328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.679443359375,0.929391860961914,0.2239415943622589,1.005877137184143,289.6806335449219,289.8500061035156,286.8729553222656,285.9693298339844,289.7984313964844,297.3603210449219,289.687744140625,1.0,0.365211009979248,1.0,1.0,0.3561712801456451,1.0,-2.0316758155822754,1.464875102043152,0.5668007731437683,1.003081202507019,0.0,0.0,0.0,46.1212272644043,88.0,160.5518341064453,-0.0,638.1467895507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958780,297.3468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7364196777344,0.8305719494819641,0.1792085617780685,0.1611781120300293,297.4075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.73748779296875,0.8894937634468079,0.2211952060461044,0.2092071920633316,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7367553710937,0.8460010290145874,0.1899829357862472,0.1329216212034225,297.3771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.73712158203125,0.8674200773239136,0.2052168399095535,0.1942711621522903,297.3051452636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7375793457031,0.8953953385353088,0.225094273686409,1.011692762374878,289.7387390136719,289.8500061035156,286.8937683105469,285.9834899902344,289.8598327636719,297.3633728027344,289.7460327148437,1.0,0.3726077973842621,1.0,1.0,0.359586238861084,1.0,-2.051664113998413,1.4702632427215576,0.5814008116722107,1.003628849983215,0.0,0.0,0.0,51.12935256958008,88.0,162.3935089111328,-0.0,669.802001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958840,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7965087890625,0.8041184544563293,0.1808487623929977,0.1628597974777221,297.4110717773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.79754638671875,0.8595266342163086,0.2231676876544952,0.2112870663404464,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7968139648437,0.8193109035491943,0.1914938241243362,0.1341399997472763,297.37945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7972106933594,0.8391121625900269,0.206886276602745,0.1960691958665847,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.797607421875,0.863957941532135,0.2262685596942901,1.0179650783538818,289.7987976074219,289.95001220703125,286.9148864746094,285.9979553222656,289.9203186035156,297.3664245605469,289.8060913085937,1.0,0.3804031312465668,1.0,1.0,0.3630011677742004,1.0,-2.067337274551392,1.472702145576477,0.5946350693702698,1.0026524066925049,0.0,0.0,0.0,57.38996887207031,91.0,164.68458557128906,-0.0,704.5448608398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958900,297.3547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.85699462890625,0.7871483564376831,0.182508960366249,0.1645091325044632,297.4145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8580322265625,0.8423329591751099,0.2251654267311096,0.2133382856845855,297.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8572998046875,0.8024367094039917,0.1930221170186996,0.1353314667940139,297.3818359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.857666015625,0.8227168321609497,0.2085736393928527,0.197831779718399,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.85809326171875,0.8455323576927185,0.2274723351001739,1.024134874343872,289.8592529296875,289.95001220703125,286.9364013671875,286.0127868652344,289.9805908203125,297.36944580078125,289.86651611328125,1.0,0.3865731358528137,1.0,1.0,0.3664161264896393,1.0,-2.0827386379241943,1.474888801574707,0.6078500151634216,1.0015004873275757,0.0,0.0,0.0,62.34844207763672,91.0,166.21856689453125,-0.0,734.9467163085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958960,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9149169921875,0.7756789326667786,0.1841945052146911,0.166150614619255,297.41815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.91583251953125,0.8309564590454102,0.2271926403045654,0.2153854817152023,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9151611328125,0.7903475165367126,0.1945727616548538,0.1365147829055786,297.3843078613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.91552734375,0.8112724423408508,0.2102830857038498,0.1995833218097686,297.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9158630371094,0.8331262469291687,0.2287057340145111,1.0302932262420654,289.9169311523437,290.04998779296875,286.95831298828125,286.0279235839844,290.029052734375,297.3724975585937,289.92333984375,1.0,0.3921848237514496,1.0,1.0,0.3686600923538208,1.0,-2.0980899333953857,1.4794504642486572,0.6186394095420837,1.0027153491973877,0.0,0.0,0.0,66.5368881225586,79.0,160.86082458496094,-0.0,762.98828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959020,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.96728515625,0.7734420299530029,0.185896411538124,0.1677199155092239,297.4217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9681396484375,0.8286868333816528,0.2292406857013702,0.2173607498407364,297.3609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.967529296875,0.787717342376709,0.1961380392313003,0.1376404464244842,297.3867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9678649902344,0.8087170720100403,0.2120069563388824,0.2012566179037094,297.3138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9681701660156,0.8299430012702942,0.2299575358629226,1.036105751991272,289.9691772460937,290.04998779296875,286.9805908203125,286.0434265136719,290.0756530761719,297.3755187988281,289.9752197265625,1.0,0.3952588140964508,1.0,1.0,0.3709040880203247,1.0,-2.112690687179565,1.4836537837982178,0.6290369033813477,1.0037541389465332,0.0,0.0,0.0,68.30477142333984,79.0,153.04116821289062,-0.0,782.0457153320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959080,297.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0180053710937,0.7766185402870178,0.1876189112663269,0.16924549639225,297.42529296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.01885986328125,0.8317562937736511,0.2313121259212494,0.21929332613945,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.01824951171875,0.7906765341758728,0.1977212280035019,0.1387305259704589,297.38922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0185546875,0.8116693496704102,0.2137478440999984,0.202881172299385,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.01885986328125,0.8321210741996765,0.231228232383728,1.041700005531311,290.0198059082031,290.1499938964844,287.0032958984375,286.059326171875,290.1221008300781,297.3785705566406,290.02569580078125,1.0,0.3970853090286255,1.0,1.0,0.3731480538845062,1.0,-2.1268234252929688,1.487518072128296,0.6393054127693176,1.0045433044433594,0.0,0.0,0.0,68.45389556884766,67.0,147.00462341308594,-0.0,795.0641479492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959140,297.3702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.067626953125,0.7842459678649902,0.1893666088581085,0.1707437932491302,297.42889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0684509277344,0.8392025232315063,0.2334105372428894,0.2211994975805282,297.36602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0678405761719,0.7981782555580139,0.1993248015642166,0.1397970169782638,297.3916931152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0681457519531,0.8188713788986206,0.2155079990625381,0.2044728249311447,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.06842041015625,0.8386667370796204,0.2325194627046585,1.0471456050872805,290.0693664550781,290.1499938964844,287.02642822265625,286.0755920410156,290.16845703125,297.38165283203125,290.0751342773437,1.0,0.397818922996521,1.0,1.0,0.3753920197486877,1.0,-2.140645980834961,1.4911456108093262,0.6495003700256348,1.0051614046096802,0.0,0.0,0.0,67.32646179199219,67.0,142.52760314941406,-0.0,803.3011474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959200,297.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.11651611328125,0.7958087921142578,0.1911507397890091,0.1722339689731598,297.4326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1173095703125,0.8506430387496948,0.2355420887470245,0.2230962365865707,297.3685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1167297363281,0.809520423412323,0.2009447813034057,0.1408486813306808,297.3941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.11700439453125,0.8295665979385376,0.2172836661338806,0.2060434371232986,297.32110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1172790527344,0.8491471409797668,0.2338308691978454,1.0525039434432983,290.11822509765625,290.25,287.04998779296875,286.09228515625,290.2147521972656,297.3847961425781,290.12384033203125,1.0,0.397767037153244,1.0,1.0,0.3776360154151916,1.0,-2.154299020767212,1.4946284294128418,0.6596706509590149,1.0056698322296145,0.0,0.0,0.0,65.25900268554688,55.0,139.14178466796875,-0.0,808.0220336914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959260,297.3783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1654357910156,0.8116721510887146,0.1929798722267151,0.1737293004989624,297.4364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1662292480469,0.8670245409011841,0.2377131581306457,0.2249943017959594,297.37115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1656494140625,0.8243128061294556,0.2025808691978454,0.1418874859809875,297.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1659545898437,0.8445587754249573,0.2190746366977691,0.2075957953929901,297.3236694335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.16619873046875,0.8644521832466125,0.2351644784212112,1.0578014850616455,290.1671447753906,290.25,287.0738830566406,286.10919189453125,290.2637023925781,297.3880615234375,290.1728820800781,1.0,0.3970279395580292,1.0,1.0,0.3801601231098175,1.0,-2.1678497791290283,1.497410774230957,0.6704390645027161,1.0054985284805298,0.0,0.0,0.0,62.35337066650391,55.0,138.15394592285156,-0.0,809.5941162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959320,297.3827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.21514892578125,0.8310277462005615,0.1948515772819519,0.175240159034729,297.4405212402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2159423828125,0.8892868161201477,0.239923745393753,0.2269044667482376,297.3737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2153625488281,0.8434857726097107,0.2042366862297058,0.1429200917482376,297.3992004394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2156677246094,0.8650686144828796,0.2208842933177948,0.2091389000415802,297.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2159118652344,0.8855220079421997,0.236522227525711,1.063083291053772,290.21685791015625,290.3500061035156,287.0979919433594,286.1261291503906,290.31280517578125,297.3914794921875,290.2225952148437,1.0,0.3957946896553039,1.0,1.0,0.3826842606067657,1.0,-2.181396007537842,1.500112533569336,0.6812834739685059,1.0052415132522583,0.0,0.0,0.0,58.82356262207031,43.0,138.13487243652344,-0.0,808.8441162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959380,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.264892578125,0.8571557998657227,0.1967654675245285,0.1767695993185043,297.4447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.26568603515625,0.920775294303894,0.2421762645244598,0.2288322746753692,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2650756835937,0.8703246116638184,0.2059170454740524,0.1439520418643951,297.4017944335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.265380859375,0.8937047719955444,0.2227172702550888,0.2106799781322479,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.265625,0.9151721000671388,0.2379073798656463,1.068378448486328,290.2665710449219,290.3500061035156,287.1222839355469,286.14306640625,290.3617858886719,297.3949890136719,290.272216796875,1.0,0.3941271305084228,1.0,1.0,0.3852083683013916,1.0,-2.194998979568481,1.5028156042099,0.6921834349632263,1.0049678087234497,0.0,0.0,0.0,54.72876739501953,43.0,138.04171752929688,-0.0,806.0069580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959440,297.3916931152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.314453125,0.8947756886482239,0.1987119168043136,0.1783150732517242,297.4490051269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.31524658203125,0.965441882610321,0.2444636821746826,0.2307780385017395,297.379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.31463623046875,0.9087368845939636,0.2076202929019928,0.1449879705905914,297.4044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.31494140625,0.9363828301429749,0.2245721369981765,0.2122254222631454,297.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3151550292969,0.9590287208557128,0.2393165528774261,1.0737069845199585,290.31610107421875,290.45001220703125,287.1467590332031,286.1600646972656,290.4105529785156,297.3985900878906,290.3217163085937,1.0,0.3921750783920288,1.0,1.0,0.3877325057983398,1.0,-2.208692789077759,1.5055420398712158,0.7031506896018982,1.0046926736831665,0.0,0.0,0.0,50.24187469482422,46.0,137.83872985839844,-0.0,801.7265014648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959500,297.3962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.36395263671875,0.9300877451896667,0.2006869465112686,0.1799535602331161,297.4534606933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3646850585937,0.9955101013183594,0.2467961460351944,0.2328270822763443,297.3819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3641052246094,0.94551283121109,0.2093453556299209,0.1460898965597152,297.4071350097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3644104003906,0.9717257022857666,0.226448193192482,0.213859349489212,297.3346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3646240234375,0.9896552562713624,0.2407484352588653,1.0794641971588137,290.3655700683594,290.45001220703125,287.17144775390625,286.17706298828125,290.4591979980469,297.4022521972656,290.37115478515625,1.0,0.3920174241065979,1.0,1.0,0.3902566134929657,1.0,-2.2224011421203613,1.508238434791565,0.7141626477241516,1.0044269561767578,0.0,0.0,0.0,47.45725631713867,46.0,137.61849975585938,-0.0,804.168701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959560,297.400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.412109375,0.9419159889221193,0.2026577144861221,0.1816973388195037,297.461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4126892089844,0.992232620716095,0.2494743466377258,0.2245701253414154,297.3844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4122619628906,0.9563777446746826,0.2110639065504074,0.1472707241773605,297.4095764160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4125366210937,0.9811011552810668,0.2283180356025695,0.2155999839305877,297.3372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4127197265625,0.9969882965087892,0.2421759665012359,1.0857341289520264,290.41357421875,290.54998779296875,287.1963195800781,286.194091796875,290.50164794921875,297.40679931640625,290.4185791015625,1.0,0.392083466053009,1.0,1.0,0.3923685550689697,1.0,-2.226234436035156,1.5056655406951904,0.7205688953399658,1.0011804103851318,0.0,0.0,0.0,46.89303207397461,66.0,133.9242401123047,-0.0,805.3428344726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959620,297.4046325683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.45672607421875,0.9431333541870116,0.2046581357717514,0.1834812760353088,297.4717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.457275390625,0.9928236603736876,0.2524785995483398,0.2265263646841049,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4568786621094,0.9569998383522034,0.2128131836652755,0.1484824419021606,297.4122009277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4571533203125,0.9816391468048096,0.230219617486,0.2173829674720764,297.34014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.45733642578125,0.996890127658844,0.2436433583498001,1.0922279357910156,290.45819091796875,290.54998779296875,287.22137451171875,286.2111511230469,290.5464782714844,297.4131774902344,290.4633483886719,1.0,0.3953339159488678,1.0,1.0,0.3944804668426513,1.0,-2.242077350616455,1.5106523036956787,0.7314249873161316,1.002321720123291,0.0,0.0,0.0,47.52217102050781,66.0,130.4871368408203,-0.0,822.52294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959680,297.4088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5032958984375,0.9366121292114258,0.206681489944458,0.1853147447109222,297.4781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.50396728515625,0.9957871437072754,0.2551503777503967,0.2357458472251892,297.38995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5034484863281,0.9502031207084656,0.2145872563123703,0.1497337520122528,297.4149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.50372314453125,0.97584468126297,0.2321471571922302,0.2192205637693405,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.50390625,0.9913840889930724,0.2451312988996505,1.098987102508545,290.5047912597656,290.6499938964844,287.24664306640625,286.22821044921875,290.5933837890625,297.4181213378906,290.5101623535156,1.0,0.4004821479320526,1.0,1.0,0.3965924084186554,1.0,-2.267737627029419,1.5216187238693235,0.7461188435554504,1.007477641105652,0.0,0.0,0.0,49.107948303222656,86.0,130.60699462890625,-0.0,852.7922973632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959740,297.4127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5512390136719,0.9098408818244934,0.2087061703205108,0.1872393190860748,297.4784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.552001953125,0.9808892607688904,0.2572624385356903,0.2429362088441848,297.3925476074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5513916015625,0.9226125478744508,0.2163643985986709,0.1510571986436844,297.4175109863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5516662597656,0.9506754279136658,0.234078824520111,0.2211568504571914,297.34576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5518493652344,0.9684417843818665,0.2466209083795547,1.1061996221542358,290.5527648925781,290.6499938964844,287.2720642089844,286.2453308105469,290.639404296875,297.4200134277344,290.5580139160156,1.0,0.4070706963539123,1.0,1.0,0.3987043499946594,1.0,-2.292968511581421,1.5321873426437378,0.7607812285423279,1.0127863883972168,0.0,0.0,0.0,52.74298477172852,86.0,131.2637939453125,-0.0,890.83544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959800,297.416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.59698486328125,0.8696194291114807,0.210692822933197,0.1892578154802322,297.4810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5975646972656,0.9368394613265992,0.2595947980880737,0.2452379614114761,297.3946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5970764160156,0.8799914717674255,0.2181062698364257,0.1524552106857299,297.4195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.59735107421875,0.9038969278335572,0.2359765619039535,0.2231952548027038,297.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5975036621094,0.9211664795875548,0.2480730712413787,1.11388099193573,290.5982971191406,290.75,287.29766845703125,286.2624206542969,290.681396484375,297.421875,290.6030578613281,1.0,0.4140437245368957,1.0,1.0,0.400816261768341,1.0,-2.3044326305389404,1.5343410968780518,0.7700914740562439,1.012234807014465,0.0,0.0,0.0,59.08504867553711,106.0,127.9961395263672,-0.0,929.9210205078124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959860,297.4193420410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.64422607421875,0.8446143269538879,0.2127040773630142,0.1912540048360824,297.4825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6449890136719,0.9052180051803588,0.2618386447429657,0.2476206719875335,297.3968811035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6443786621094,0.8537907600402832,0.2198750376701355,0.1538378447294235,297.4217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6446533203125,0.8762589693069458,0.2379020750522613,0.225213885307312,297.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.64483642578125,0.8908952474594116,0.2495504468679428,1.121455192565918,290.6457824707031,290.75,287.323486328125,286.2795715332031,290.7345886230469,297.4239196777344,290.6513366699219,1.0,0.4221464991569519,1.0,1.0,0.4038754105567932,1.0,-2.328043460845948,1.5418028831481934,0.7862405180931091,1.014536738395691,0.0,0.0,0.0,65.15373229980469,106.0,132.22097778320312,-0.0,975.9091186523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959920,297.42242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6954345703125,0.8204439878463745,0.2147132307291031,0.1933057010173797,297.4845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6961669921875,0.8765667676925659,0.2641390562057495,0.2500342428684234,297.3989562988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.695556640625,0.8287020325660706,0.2216415405273437,0.1552642881870269,297.4238586425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.69586181640625,0.8493374586105347,0.2398252785205841,0.2272922098636627,297.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6960144042969,0.862277090549469,0.2510234117507934,1.1293022632598877,290.6969909667969,290.8500061035156,287.3494567871094,286.29669189453125,290.7873229980469,297.4258117675781,290.7025451660156,1.0,0.4306232333183288,1.0,1.0,0.406934529542923,1.0,-2.34704327583313,1.546268105506897,0.8007751703262329,1.01478910446167,0.0,0.0,0.0,72.54470825195312,109.0,136.9178924560547,-0.0,1025.2900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959980,297.4254455566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7471923828125,0.8058711886405945,0.2167366594076156,0.195301741361618,297.4870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7479248046875,0.860268771648407,0.2665011286735534,0.2524274885654449,297.4010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.747314453125,0.8140857219696045,0.2234211266040802,0.1566471308469772,297.4259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7475891113281,0.8342198133468628,0.2417609393596649,0.2293112277984619,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.74774169921875,0.8459110260009766,0.2525071799755096,1.136859655380249,290.74871826171875,290.8500061035156,287.3755798339844,286.3138732910156,290.839599609375,297.4279479980469,290.75421142578125,1.0,0.4372171759605407,1.0,1.0,0.4099936783313751,1.0,-2.3654823303222656,1.550351619720459,0.8151307106018066,1.0148038864135742,0.0,0.0,0.0,78.2207260131836,109.0,139.97682189941406,-0.0,1067.91552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960040,297.42852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7989807128906,0.7955776453018188,0.2187823802232742,0.1972790658473968,297.4898986816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7997131347656,0.8496633172035217,0.2689174115657806,0.2548406422138214,297.4031677246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7991027832031,0.8036321401596069,0.225221037864685,0.1580142080783844,297.4280090332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.79937744140625,0.8241845369338989,0.2437155693769455,0.2313078790903091,297.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7995300292969,0.8350251317024231,0.2540089190006256,1.1443053483963013,290.8005065917969,290.95001220703125,287.4018859863281,286.3310546875,290.8914489746094,297.4303283691406,290.80596923828125,1.0,0.4431900680065155,1.0,1.0,0.4130527973175049,1.0,-2.383741855621338,1.554296374320984,0.829445481300354,1.0147002935409546,0.0,0.0,0.0,82.93450164794922,97.0,141.82321166992188,-0.0,1107.0665283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960100,297.431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.850830078125,0.7941099405288696,0.2208535224199295,0.1991734504699707,297.4931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8515319824219,0.8480979204177856,0.271384060382843,0.2571949660778045,297.4053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8509216308594,0.8017809391021729,0.2270439714193344,0.1593153476715088,297.4302062988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8512268066406,0.8224586248397827,0.245691493153572,0.2332138419151306,297.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8513488769531,0.8327295780181885,0.2555311024188995,1.15131676197052,290.852294921875,290.95001220703125,287.4283752441406,286.3482360839844,290.9427795410156,297.4328918457031,290.85772705078125,1.0,0.446591168642044,1.0,1.0,0.416111946105957,1.0,-2.401123285293579,1.557678461074829,0.8434450030326843,1.0142476558685305,0.0,0.0,0.0,84.8630142211914,97.0,142.74314880371094,-0.0,1134.3909912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960160,297.4349060058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9013671875,0.7979463338851929,0.2229566425085067,0.2010254859924316,297.49658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.90203857421875,0.8518758416175842,0.2738999128341675,0.2595236301422119,297.40777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9014587402344,0.8052741885185242,0.2288962602615356,0.1605816781520843,297.4325256347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9017333984375,0.8257201313972473,0.2476944327354431,0.2350706756114959,297.3609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.90185546875,0.8355017304420471,0.2570798993110657,1.158092379570007,290.9027709960937,291.04998779296875,287.4550170898437,286.3654479980469,290.98974609375,297.4356994628906,290.9078674316406,1.0,0.4487382471561432,1.0,1.0,0.4187083840370178,1.0,-2.4180383682250977,1.5617647171020508,0.8562736511230469,1.0145808458328247,0.0,0.0,0.0,84.94644165039062,85.0,140.65541076660156,-0.0,1153.944091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960220,297.438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.94970703125,0.8058438897132874,0.2250881046056747,0.2028540670871734,297.5002746582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9503479003906,0.8598662614822388,0.2764591872692108,0.2618427872657776,297.4102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9497985839844,0.8126451373100281,0.2307759821414947,0.1618285626173019,297.4349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9500427246094,0.8327943086624146,0.2497226744890213,0.2368990182876587,297.3633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9501647949219,0.842204749584198,0.2586537897586822,1.1647318601608276,290.9510498046875,291.04998779296875,287.4818115234375,286.3826599121094,291.03582763671875,297.43865966796875,290.9560241699219,1.0,0.4498691260814667,1.0,1.0,0.421304851770401,1.0,-2.4346923828125,1.565742015838623,0.8689502477645874,1.0148588418960571,0.0,0.0,0.0,83.67223358154297,85.0,137.62643432617188,-0.0,1167.8045654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960280,297.44158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974365234375,0.8166901469230652,0.2272441685199737,0.2046684920787811,297.5041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9980773925781,0.8716281056404114,0.2790549099445343,0.2641590237617492,297.41290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974975585937,0.8228834271430969,0.2326802015304565,0.1630641520023346,297.4374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9977722167969,0.8432118892669678,0.251773864030838,0.2387104034423828,297.3658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.99786376953125,0.852400541305542,0.2602502703666687,1.1712896823883057,290.9987487792969,291.1499938964844,287.5087890625,286.3998718261719,291.0816345214844,297.4417419433594,291.00360107421875,1.0,0.4502855539321899,1.0,1.0,0.4239013195037842,1.0,-2.4511938095092773,1.5696083307266235,0.8815854787826538,1.015055537223816,0.0,0.0,0.0,81.42110443115234,73.0,135.16343688964844,-0.0,1177.56494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960340,297.44500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445861816406,0.8306851387023926,0.2294269055128097,0.2064735144376754,297.5080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0451965332031,0.887891948223114,0.2816892862319946,0.2664772570133209,297.41558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0446472167969,0.836609423160553,0.2346113920211792,0.1642924696207046,297.4400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0448913574219,0.8577895164489746,0.2538507878780365,0.2405104786157608,297.36846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04498291015625,0.8668777942657471,0.2618717551231384,1.1777918338775637,291.0458679199219,291.1499938964844,287.5359191894531,286.4171142578125,291.12713623046875,297.4449157714844,291.0506591796875,1.0,0.4500643014907837,1.0,1.0,0.4264977574348449,1.0,-2.467597484588623,1.5733985900878906,0.894199013710022,1.0151944160461426,0.0,0.0,0.0,78.27879333496094,73.0,133.1670379638672,-0.0,1183.5643310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960400,297.4484558105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0912475585937,0.8486576080322266,0.2316333949565887,0.2082766741514206,297.5121765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0918884277344,0.9090673923492432,0.284357339143753,0.2688031494617462,297.4183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0913391113281,0.8545876741409302,0.2365666478872299,0.1655196100473404,297.4427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0915832519531,0.8771020174026489,0.2559509873390198,0.2423080652952194,297.37109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0916748046875,0.8860809206962585,0.2635160088539123,1.184279441833496,291.0924987792969,291.1499938964844,287.5632019042969,286.4343566894531,291.1723327636719,297.4481811523437,291.09722900390625,1.0,0.4494206309318542,1.0,1.0,0.4290942251682281,1.0,-2.4839863777160645,1.5771639347076416,0.906822383403778,1.0153086185455322,0.0,0.0,0.0,74.52085876464844,61.0,131.45672607421875,-0.0,1186.990966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960460,297.4519348144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372985839844,0.8729090690612793,0.2338674068450927,0.2100824117660522,297.516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13787841796875,0.939453423023224,0.2870634198188782,0.271141916513443,297.42120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373596191406,0.8789290189743042,0.2385457903146743,0.1667479425668716,297.4454650878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376037597656,0.9027693271636964,0.2580747306346893,0.2441066056489944,297.37384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376647949219,0.9119172692298888,0.2651850879192352,1.1907724142074585,291.13848876953125,291.1499938964844,287.5906066894531,286.4515991210937,291.2165832519531,297.45147705078125,291.1430969238281,1.0,0.4484002292156219,1.0,1.0,0.4316104054450989,1.0,-2.5004031658172607,1.5811049938201904,0.9192981123924256,1.015589475631714,0.0,0.0,0.0,70.19713592529297,61.0,129.62646484375,-0.0,1188.0582275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960520,297.4555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1826477050781,0.9056347012519836,0.2361299395561218,0.2118971645832061,297.5206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1832580566406,0.9755643010139464,0.289806604385376,0.2734985053539276,297.42401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1827087402344,0.9119637608528136,0.2405382096767425,0.1679767668247223,297.4481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1829528808594,0.9398784637451172,0.2602122128009796,0.2459058910608291,297.3766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1830139160156,0.949157416820526,0.2668750584125519,1.197287917137146,291.183837890625,291.1499938964844,287.6181945800781,286.4688415527344,291.2604675292969,297.4548645019531,291.1883544921875,1.0,0.4471427798271179,1.0,1.0,0.4341265857219696,1.0,-2.516880750656128,1.58508038520813,0.931800365447998,1.0158886909484863,0.0,0.0,0.0,65.49066162109375,49.0,127.86518096923828,-0.0,1187.5440673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960580,297.458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2276611328125,0.9463059306144714,0.2384102493524551,0.2137599289417266,297.5263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2281799316406,0.9990000128746032,0.2927174568176269,0.2691138684749603,297.4266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2276916503906,0.9525222778320312,0.2425295710563659,0.1692304015159607,297.4507141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2279357910156,0.9778078198432922,0.2623493373394012,0.2477393746376037,297.3792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2279968261719,0.9847905039787292,0.2685744762420654,1.204005479812622,291.22882080078125,291.1499938964844,287.6459045410156,286.4861145019531,291.3035888671875,297.45855712890625,291.23321533203125,1.0,0.4453834295272827,1.0,1.0,0.4366427659988403,1.0,-2.527723789215088,1.585668444633484,0.942055344581604,1.0142953395843506,0.0,0.0,0.0,61.258094787597656,49.0,126.25643920898438,-0.0,1181.31298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960640,297.4620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.271728515625,0.967945396900177,0.2406669855117797,0.2157150506973266,297.5394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.27203369140625,0.998469352722168,0.296384334564209,0.2533582150936126,297.4287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.27178955078125,0.9730879068374634,0.2444873750209808,0.1705467104911804,297.4527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2720031738281,0.9948889017105104,0.2644532322883606,0.2496582567691803,297.3815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2720642089844,0.9986535906791688,0.2702497541904449,1.202755570411682,291.2728271484375,291.1499938964844,287.6737976074219,286.5033874511719,291.3450927734375,297.4644775390625,291.2769470214844,1.0,0.4424490630626678,1.0,1.0,0.439158946275711,1.0,-2.520873785018921,1.5757923126220703,0.94508159160614,1.0063097476959229,0.0,0.0,0.0,59.03146743774414,69.0,123.76224517822266,-0.0,1160.1778564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960700,297.4653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3135986328125,0.9700879454612732,0.2429621815681457,0.2177497446537017,297.5547180175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3138732910156,0.9985663890838624,0.3003518283367157,0.2541321218013763,297.43096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3136291503906,0.9747336506843568,0.2464763969182968,0.171918123960495,297.4550476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3138427734375,0.9962077140808104,0.2665973603725433,0.2516585290431976,297.3855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3138732910156,0.9986107349395752,0.2721065878868103,1.2057186365127563,291.31463623046875,291.1499938964844,287.7017822265625,286.5206298828125,291.3876647949219,297.4726867675781,291.3189392089844,1.0,0.4436269402503967,1.0,1.0,0.4416751265525818,1.0,-2.5224273204803467,1.571059226989746,0.9513681530952454,1.0007470846176147,0.0,0.0,0.0,59.15193939208984,69.0,121.34162139892578,-0.0,1166.875732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960760,297.4687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3476257324219,0.9713256359100342,0.2453015446662902,0.2198382019996643,297.5690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3477783203125,0.998760223388672,0.3043240308761596,0.2557689249515533,297.4335632324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.34765625,0.9755132794380188,0.2485086172819137,0.1733283400535583,297.4575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3477478027344,0.9968182444572448,0.2687764167785644,0.2537064552307129,297.3898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3477783203125,0.9987736940383912,0.2740188241004944,1.2133266925811768,291.34814453125,291.1499938964844,287.7299499511719,286.53790283203125,291.3983154296875,297.48016357421875,291.3502197265625,1.0,0.4469798803329468,1.0,1.0,0.439871072769165,1.0,-2.540180206298828,1.585052251815796,0.9551278948783876,1.0104920864105225,0.0,0.0,0.0,59.92782974243164,89.0,101.17200469970705,-0.0,1191.4801025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
