time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11960820,297.4717712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.365478515625,0.9707455039024352,0.2476130574941635,0.2219360917806625,297.5805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3655700683594,0.9990000128746032,0.3081041872501373,0.2590641677379608,297.435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.365478515625,0.9745461344718932,0.250525414943695,0.1747499108314514,297.4598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3655700683594,0.9960252642631532,0.2709450721740722,0.2557707726955414,297.39306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3655700683594,0.9990001916885376,0.2758590877056122,1.228848218917847,291.3658752441406,291.1499938964844,287.7582092285156,286.55517578125,291.4058837890625,297.4859619140625,291.36767578125,1.0,0.4523754119873047,1.0,1.0,0.4380670189857483,1.0,-2.569471836090088,1.606545090675354,0.9629268646240234,1.025180459022522,0.0,0.0,0.0,61.30622482299805,89.0,77.55044555664062,-0.0,1233.205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960880,297.4739685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3809814453125,0.964223563671112,0.2498677372932434,0.2240197360515594,297.58758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.381103515625,0.9990000128746032,0.3115241825580597,0.2675563991069793,297.4375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3809814453125,0.9677963256835938,0.2525017857551574,0.1761707365512848,297.4615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3810729980469,0.9905325174331664,0.2730777263641357,0.257838487625122,297.3946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3810729980469,0.9948918223381042,0.2775511443614959,1.244103193283081,291.3813171386719,291.1499938964844,287.78662109375,286.57244873046875,291.4139404296875,297.4898681640625,291.38299560546875,1.0,0.4594805836677551,1.0,1.0,0.4362629950046539,1.0,-2.6065332889556885,1.6327011585235596,0.9738321900367736,1.0429080724716189,0.0,0.0,0.0,63.66630172729492,109.0,61.1789436340332,-0.0,1289.094482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960940,297.4752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.394287109375,0.943882703781128,0.252043753862381,0.2261058241128921,297.5859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3944091796875,0.9990000128746032,0.3141427636146545,0.2868786752223968,297.4384460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.394287109375,0.9473878741264344,0.2544158697128296,0.1776051223278045,297.4625549316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.39434814453125,0.9732877016067504,0.2751516103744507,0.2599284946918487,297.39520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3943786621094,0.97790789604187,0.2791573405265808,1.2519645690917969,291.3945617675781,291.1499938964844,287.815185546875,286.5897216796875,291.4211120605469,297.4906921386719,291.3959655761719,1.0,0.4678731560707092,1.0,1.0,0.4344589412212372,1.0,-2.644099473953247,1.6592363119125366,0.98486328125,1.0610216856002808,0.0,0.0,0.0,67.77722930908203,109.0,49.52252197265625,-0.0,1356.880615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961000,297.4755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4053955078125,0.91025972366333,0.254139095544815,0.228209763765335,297.5771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4055480957031,0.983795166015625,0.3160378038883209,0.2987518012523651,297.4386291503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4053955078125,0.9132555723190308,0.2562621831893921,0.1790632456541061,297.4628601074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.40545654296875,0.94111829996109,0.2771596908569336,0.2620530426502228,297.39508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.40545654296875,0.9459335803985596,0.2806963920593261,1.25995135307312,291.4056396484375,291.1499938964844,287.8438415527344,286.60699462890625,291.42645263671875,297.4871520996094,291.4067687988281,1.0,0.4769000113010406,1.0,1.0,0.4326548874378204,1.0,-2.677400588989258,1.68328058719635,0.9941199421882628,1.077939748764038,0.0,0.0,0.0,74.0210189819336,129.0,39.97509002685547,-0.0,1428.1568603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961060,297.47467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4096374511719,0.8706121444702148,0.2561112940311432,0.230349913239479,297.5688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4096374511719,0.9408828020095824,0.3179279267787933,0.3008299767971039,297.4377136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4096374511719,0.8728930950164795,0.2579989433288574,0.1805590242147445,297.4620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4096374511719,0.8963675498962402,0.279060035943985,0.2642305791378021,297.3937683105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4096374511719,0.8999847173690796,0.2821217775344848,1.268170952796936,291.4096069335937,291.1499938964844,287.8726501464844,286.624267578125,291.41705322265625,297.4822692871094,291.4095458984375,1.0,0.4856806099414825,1.0,1.0,0.4292645156383514,1.0,-2.6941967010498047,1.7012174129486084,0.9929792881011964,1.092239260673523,0.0,0.0,0.0,83.27176666259766,129.0,23.29163932800293,-0.0,1494.8758544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961120,297.4729919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.40625,0.8427683115005493,0.2580019831657409,0.2324066907167434,297.5626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4061889648437,0.9052572250366212,0.319966197013855,0.3030199110507965,297.4361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.40625,0.8445978164672852,0.2596688866615295,0.1819996088743209,297.4606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4062194824219,0.8662753701210022,0.2808952629566192,0.2663350403308868,297.391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4062194824219,0.8691639304161072,0.2834762334823608,1.276018142700195,291.4061279296875,291.1499938964844,287.90155029296875,286.6415100097656,291.40673828125,297.47821044921875,291.4057922363281,1.0,0.4946469068527221,1.0,1.0,0.4258741736412048,1.0,-2.7129907608032227,1.7207458019256592,0.9922448992729188,1.1075456142425537,0.0,0.0,0.0,92.5869369506836,147.0,7.619975566864014,-0.0,1564.14794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961180,297.4704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.40057373046875,0.8217210173606873,0.2598008215427398,0.2343797981739044,297.5577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4004821777344,0.8801756501197815,0.3220979571342468,0.3053295314311981,297.4339294433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.40057373046875,0.8232507705688477,0.2612611353397369,0.1833858042955398,297.4584655761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4005432128906,0.8435032367706299,0.282653659582138,0.2683671414852142,297.38922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4005126953125,0.8457053303718567,0.2847476005554199,1.283494234085083,291.4004211425781,291.1499938964844,287.9306030273437,286.6587829589844,291.3966064453125,297.47442626953125,291.3999938964844,1.0,0.5033959150314331,1.0,1.0,0.4224838018417358,1.0,-2.731231689453125,1.7400764226913452,0.9911553263664246,1.1227819919586182,0.0,0.0,0.0,101.9306182861328,147.0,-2.982593059539795,-0.0,1633.6806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961240,297.4674377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3937683105469,0.8036413788795471,0.2615306973457336,0.2362899780273437,297.5535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3936767578125,0.8600898385047913,0.3242675960063934,0.3076957166194916,297.43121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3937683105469,0.8050591945648193,0.26279416680336,0.1847306191921234,297.45587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.39373779296875,0.8254456520080566,0.2843525409698486,0.2703434526920318,297.3860778808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.39373779296875,0.8270993828773499,0.2859538495540619,1.2906811237335205,291.39361572265625,291.1499938964844,287.9597473144531,286.676025390625,291.3866271972656,297.4706726074219,291.39306640625,1.0,0.5120395421981812,1.0,1.0,0.4190934598445892,1.0,-2.748997926712036,1.759253978729248,0.9897440671920776,1.1379684209823608,0.0,0.0,0.0,111.3488540649414,135.0,-10.601937294006348,-0.0,1703.758544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961300,297.4638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3860778808594,0.7964367270469666,0.2631955146789551,0.2379671931266784,297.5498352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.385986328125,0.8527681231498718,0.3264576196670532,0.3099154829978943,297.4281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3860778808594,0.7976389527320862,0.2642698287963867,0.1859008967876434,297.4528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.38604736328125,0.8185310959815979,0.2859925627708435,0.2720828354358673,297.3824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.38604736328125,0.8197396993637085,0.2870949506759643,1.2967169284820557,291.3858947753906,291.1499938964844,287.989013671875,286.6932678222656,291.3765563964844,297.46697998046875,291.3852844238281,1.0,0.5166783928871155,1.0,1.0,0.4157030880451202,1.0,-2.764437437057495,1.777144432067871,0.9872931241989136,1.1524449586868286,0.0,0.0,0.0,116.17766571044922,135.0,-15.858917236328123,-0.0,1749.550048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961360,297.4601745605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3779602050781,0.7948901653289795,0.2648175656795501,0.2394971996545791,297.5464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3778686523437,0.8513274788856506,0.3286602199077606,0.3120449483394623,297.4248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3779602050781,0.7958925366401672,0.2657072246074676,0.186960756778717,297.4496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3779296875,0.8169164061546326,0.2875911295413971,0.2736704051494598,297.37860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3779296875,0.8176776170730591,0.288188099861145,1.3020038604736328,291.3778076171875,291.1499938964844,288.0184020996094,286.71051025390625,291.3677673339844,297.4634094238281,291.377197265625,1.0,0.5197115540504456,1.0,1.0,0.4124863445758819,1.0,-2.778373003005981,1.7938330173492432,0.9845399260520936,1.1660147905349731,0.0,0.0,0.0,118.30436706542967,123.0,-18.82505226135254,-0.0,1780.727294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961420,297.4563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3701171875,0.7969599366188049,0.2664083242416382,0.2409250438213348,297.5434265136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3700256347656,0.8536013960838318,0.3308708667755127,0.3141117691993713,297.42144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3701171875,0.7977734208106995,0.2671172022819519,0.187944084405899,297.4462585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3700866699219,0.8187307715415955,0.2891587615013122,0.2751512229442596,297.3746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3700866699219,0.8190377950668335,0.2892439663410187,1.3067556619644165,291.36993408203125,291.1499938964844,288.0478820800781,286.72772216796875,291.3592529296875,297.4599304199219,291.36932373046875,1.0,0.5214235186576843,1.0,1.0,0.4092696011066437,1.0,-2.791247129440308,1.809948444366455,0.9812986850738524,1.1792410612106323,0.0,0.0,0.0,118.5587158203125,123.0,-20.33183860778809,-0.0,1801.6484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961480,297.4525756835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.362060546875,0.8016899824142456,0.2679758667945862,0.2422795444726944,297.54058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3619689941406,0.8586513996124268,0.3330849111080169,0.3161309659481048,297.4181213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.362060546875,0.802321195602417,0.2685081362724304,0.1888731122016906,297.44287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3620300292969,0.8230310678482056,0.2907041013240814,0.2765553593635559,297.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3620300292969,0.8228859901428223,0.2902718782424927,1.3111178874969482,291.36187744140625,291.1499938964844,288.0774841308594,286.7449645996094,291.350830078125,297.4565734863281,291.3612670898437,1.0,0.5221840143203735,1.0,1.0,0.4060528576374054,1.0,-2.803349494934082,1.825693964958191,0.9776555299758912,1.1922645568847656,0.0,0.0,0.0,117.4531707763672,111.0,-21.377012252807617,-0.0,1815.0467529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961540,297.4488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3539428710937,0.8088895082473755,0.2695214748382568,0.2435692548751831,297.5379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3538513183594,0.866433322429657,0.3352999091148376,0.3181068301200866,297.4148254394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3539428710937,0.8093311190605164,0.2698822319507599,0.1897550374269485,297.4395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3538818359375,0.8296677470207214,0.292229413986206,0.2778925597667694,297.3665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3538818359375,0.8290677070617676,0.2912740409374237,1.315136194229126,291.353759765625,291.1499938964844,288.107177734375,286.7621765136719,291.3424987792969,297.453369140625,291.3531188964844,1.0,0.5221222639083862,1.0,1.0,0.4028361141681671,1.0,-2.814772129058838,1.841118574142456,0.9736535549163818,1.2051143646240234,0.0,0.0,0.0,115.16461181640624,111.0,-21.98406219482422,-0.0,1821.8065185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961600,297.4450988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3457946777344,0.8177062273025513,0.2710495293140411,0.2448127716779709,297.5354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.345703125,0.8765755891799927,0.3375134468078613,0.320050984621048,297.41162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3457946777344,0.8179699182510376,0.2712442278861999,0.1906045824289322,297.4362487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.34576416015625,0.8382899761199951,0.2937400937080383,0.2791833877563476,297.36260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.34576416015625,0.8372134566307068,0.2922567427158355,1.3189120292663574,291.3456420898437,291.1499938964844,288.1369934082031,286.77935791015625,291.3343200683594,297.4502868652344,291.3450012207031,1.0,0.5215029716491699,1.0,1.0,0.3996194005012512,1.0,-2.825714588165283,1.856339693069458,0.9693748354911804,1.2178646326065063,0.0,0.0,0.0,112.0709457397461,99.0,-22.302467346191406,-0.0,1823.9765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961660,297.4414978027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.33966064453125,0.8283203840255737,0.2725625336170196,0.2460143268108368,297.5331726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.339599609375,0.8893429636955261,0.3397268056869507,0.3219665586948395,297.4085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.33966064453125,0.828429639339447,0.2725971341133117,0.1914257109165191,297.4330444335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3396301269531,0.8492471575737,0.295239120721817,0.2804332077503204,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.33966064453125,0.8476490378379822,0.2932226657867431,1.3224703073501587,291.3395690917969,291.1499938964844,288.1668701171875,286.7965393066406,291.33172607421875,297.44732666015625,291.3392639160156,1.0,0.5203933119773865,1.0,1.0,0.3970962762832641,1.0,-2.8362276554107666,1.8696517944335933,0.9665759205818176,1.2288028001785278,0.0,0.0,0.0,108.26934814453124,99.0,-18.856014251708984,-0.0,1822.0460205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961720,297.4380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3359680175781,0.840999960899353,0.2740717828273773,0.2471910268068313,297.53106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3359375,0.9046880602836608,0.341946542263031,0.3238667249679565,297.4056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3359680175781,0.8409600853919983,0.2739505469799042,0.1922308355569839,297.4300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3359680175781,0.8627198934555054,0.2967362999916076,0.281659185886383,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3359680175781,0.8605428338050842,0.2941827774047851,1.325896382331848,291.3359069824219,291.1499938964844,288.1968688964844,286.813720703125,291.3299560546875,297.444580078125,291.3357238769531,1.0,0.5189631581306458,1.0,1.0,0.3945731520652771,1.0,-2.846484661102295,1.8827484846115112,0.9637361168861388,1.2395789623260498,0.0,0.0,0.0,103.99329376220705,87.0,-14.720717430114746,-0.0,1817.38330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961780,297.4348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3331298828125,0.8566768169403076,0.2755782306194305,0.2483479082584381,297.5292053222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3330993652344,0.9248881936073304,0.344174861907959,0.3257570266723633,297.4029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3331298828125,0.8564807772636414,0.2753069698810577,0.1930243372917175,297.42724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3331298828125,0.8794353008270264,0.298234224319458,0.2828670144081116,297.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3331298828125,0.8766266107559204,0.2951392829418182,1.3292163610458374,291.33306884765625,291.1499938964844,288.2269592285156,286.83087158203125,291.3283996582031,297.44207763671875,291.3329162597656,1.0,0.5172388553619385,1.0,1.0,0.39205002784729,1.0,-2.8565428256988525,1.895781755447388,0.9607611298561096,1.250333547592163,0.0,0.0,0.0,99.27325439453124,87.0,-11.696189880371094,-0.0,1810.199951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961840,297.4317932128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3307189941406,0.8760324716567993,0.2770814299583435,0.2494921088218689,297.5274963378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3306884765625,0.9493911862373352,0.3464092910289764,0.3276427090167999,297.4005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3307189941406,0.8756688833236694,0.2766658961772918,0.1938116550445556,297.4246520996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3307189941406,0.8997464776039124,0.2997331321239471,0.284064918756485,297.34832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3307189941406,0.896290123462677,0.2960936427116394,1.3324743509292605,291.3306579589844,291.1499938964844,288.25714111328125,286.8480224609375,291.3270263671875,297.4397277832031,291.33056640625,1.0,0.5153369903564453,1.0,1.0,0.389526903629303,1.0,-2.8664867877960205,1.908802509307861,0.957684338092804,1.2610994577407837,0.0,0.0,0.0,94.2775650024414,75.0,-9.32920742034912,-0.0,1801.4271240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961900,297.42889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3287658691406,0.9001806378364563,0.278579980134964,0.2506231963634491,297.5259704589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3287353515625,0.975893259048462,0.3486497104167938,0.3295245766639709,297.3982238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3287658691406,0.89964759349823,0.2780272960662842,0.1945934891700744,297.4222106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3287353515625,0.9265589118003844,0.301233172416687,0.2852539122104645,297.3452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3287353515625,0.921891748905182,0.2970457077026367,1.335674524307251,291.3287048339844,291.1499938964844,288.28741455078125,286.8651733398437,291.32586669921875,297.43756103515625,291.3286437988281,1.0,0.5132718682289124,1.0,1.0,0.3870037794113159,1.0,-2.8763234615325928,1.92181396484375,0.9545093774795532,1.2718791961669922,0.0,0.0,0.0,89.02750396728516,75.0,-7.531221389770508,-0.0,1791.166259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961960,297.4260559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3243103027344,0.932386040687561,0.2800677120685577,0.2517459392547607,297.52459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.32421875,0.9990000128746032,0.3508960306644439,0.3296765387058258,297.39605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3243103027344,0.9315922260284424,0.279385894536972,0.1953738182783126,297.4198913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.32427978515625,0.9596822261810304,0.3027297258377075,0.2864399254322052,297.34228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.32427978515625,0.95466810464859,0.2979913055896759,1.3388469219207764,291.3241577148437,291.1499938964844,288.3177490234375,286.8822937011719,291.3167419433594,297.4355163574219,291.3235778808594,1.0,0.5110682249069214,1.0,1.0,0.3834385871887207,1.0,-2.885690927505493,1.9372705221176147,0.948420226573944,1.2852087020874023,0.0,0.0,0.0,83.69563293457031,93.0,-11.44331169128418,-0.0,1778.67626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962020,297.4229431152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3160705566406,0.9359402060508728,0.2815109193325043,0.2530443668365478,297.5254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.31597900390625,0.9990000128746032,0.3533494770526886,0.3282305896282196,297.3937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3160705566406,0.9349940419197084,0.2807130515575409,0.1962981522083282,297.4174194335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3160400390625,0.962839126586914,0.304195761680603,0.2878209352493286,297.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3160400390625,0.9573065638542176,0.2989040315151214,1.3429319858551023,291.3158874511719,291.1499938964844,288.3481750488281,286.8993835449219,291.3064270019531,297.4339904785156,291.31524658203125,1.0,0.5123641490936279,1.0,1.0,0.3798733651638031,1.0,-2.891082525253296,1.9505014419555664,0.9405810236930848,1.297191500663757,0.0,0.0,0.0,83.6332015991211,93.0,-16.71880340576172,-0.0,1788.181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962080,297.4198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.307373046875,0.934718906879425,0.2829341888427734,0.254345566034317,297.526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3072814941406,0.9990000128746032,0.3557947278022766,0.3310340940952301,297.3914489746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3074035644531,0.9336373209953308,0.2820345163345337,0.1972342133522033,297.4150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3073425292969,0.9616276025772096,0.3056579530239105,0.2892192006111145,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3073425292969,0.9554599523544312,0.2998113334178924,1.3470909595489502,291.30718994140625,291.1499938964844,288.3786926269531,286.9164733886719,291.29736328125,297.4328308105469,291.3064880371094,1.0,0.5153583288192749,1.0,1.0,0.3763081431388855,1.0,-2.905939817428589,1.96988844871521,0.9360514283180236,1.3124969005584717,0.0,0.0,0.0,84.66163635253906,111.0,-19.86116600036621,-0.0,1815.4854736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962140,297.4165954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2993469238281,0.9236847758293152,0.2843225002288818,0.2556851506233215,297.52362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2992553710937,0.9965676665306092,0.3579324185848236,0.3381822109222412,297.3891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2993469238281,0.9224988222122192,0.2833345532417297,0.1982100456953048,297.41265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.29931640625,0.951143205165863,0.3071003258228302,0.2906729280948639,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.29931640625,0.944080889225006,0.3006951808929443,1.3515019416809082,291.2991943359375,291.1499938964844,288.4092712402344,286.9335327148437,291.28912353515625,297.4303894042969,291.2986755371094,1.0,0.5197060108184814,1.0,1.0,0.3727429211139679,1.0,-2.9232423305511475,1.9907411336898804,0.9325011372566224,1.3300062417984009,0.0,0.0,0.0,87.52943420410156,111.0,-20.80511283874512,-0.0,1858.181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962200,297.4128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2911682128906,0.9019659161567688,0.2856477797031402,0.2570742964744568,297.5204467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.29107666015625,0.9796388745307922,0.3599870800971985,0.3403253853321075,297.38641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.29119873046875,0.9008583426475524,0.2845833301544189,0.1992329657077789,297.409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2911376953125,0.9281426668167114,0.3084927797317505,0.2921918034553528,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2911682128906,0.920321762561798,0.3015231192111969,1.3562002182006836,291.291015625,291.1499938964844,288.43994140625,286.9505920410156,291.2797241210937,297.427001953125,291.2903137207031,1.0,0.5246538519859314,1.0,1.0,0.3691776990890503,1.0,-2.934532880783081,2.007969856262207,0.9265631437301636,1.344741702079773,0.0,0.0,0.0,92.65899658203124,129.0,-22.18242454528809,-0.0,1903.234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962260,297.4090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2840881347656,0.8826296329498291,0.2869373857975006,0.2584419548511505,297.5173645019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2840270996094,0.9600563645362854,0.362029492855072,0.3424609899520874,297.3836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2840881347656,0.8814861178398132,0.2858078479766845,0.2002476006746292,297.4071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2840576171875,0.9060742259025574,0.3098620474338531,0.293700635433197,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2840576171875,0.8987191915512085,0.3023215234279632,1.3608230352401731,291.2839660644531,291.1499938964844,288.4706726074219,286.96759033203125,291.2758178710937,297.4237365722656,291.2836608886719,1.0,0.5303389430046082,1.0,1.0,0.3662537336349487,1.0,-2.94844126701355,2.025269031524658,0.9231722354888916,1.358872652053833,0.0,0.0,0.0,98.50811767578124,129.0,-19.837326049804688,-0.0,1954.7716064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962320,297.4051818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2793884277344,0.863567054271698,0.2881952822208404,0.2598137259483337,297.5144958496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2793273925781,0.9377257823944092,0.3640758097171783,0.3446286916732788,297.3807983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2793884277344,0.8624246120452881,0.2870088517665863,0.2012719511985778,297.4042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.27935791015625,0.8860400319099426,0.3112079501152038,0.2952231764793396,297.3228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.27935791015625,0.8784421682357788,0.3030908405780792,1.3654844760894775,291.279296875,291.1499938964844,288.50146484375,286.984619140625,291.2725830078125,297.42047119140625,291.279052734375,1.0,0.536404013633728,1.0,1.0,0.3633297681808471,1.0,-2.9613606929779053,2.0418972969055176,0.9194634556770324,1.3725693225860596,0.0,0.0,0.0,105.25303649902344,147.0,-16.603689193725586,-0.0,2010.365478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962380,297.4012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2753601074219,0.8462884426116943,0.2894259691238403,0.2611826062202453,297.5118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2753295898437,0.9158281683921814,0.366125226020813,0.346824049949646,297.3779602050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2753601074219,0.8451680541038513,0.2881909012794494,0.2022999972105026,297.4013366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2753295898437,0.8675813674926758,0.3125349283218384,0.2967508435249328,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2753601074219,0.8598383665084839,0.3038355410099029,1.3701441287994385,291.2752685546875,291.1499938964844,288.5323181152344,287.0015869140625,291.2695617675781,297.4173278808594,291.2750549316406,1.0,0.5428082346916199,1.0,1.0,0.360405832529068,1.0,-2.974318027496338,2.058626651763916,0.9156914353370668,1.3863598108291626,0.0,0.0,0.0,112.63784790039062,147.0,-14.14405345916748,-0.0,2069.74072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962440,297.3973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2716979980469,0.8310860991477966,0.2906325459480285,0.2625459432601928,297.5093688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.27166748046875,0.8974471092224121,0.3681718111038208,0.3490366041660309,297.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2716979980469,0.8299797177314758,0.2893566787242889,0.2033291310071945,297.3984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2716979980469,0.8512719869613647,0.3138456046581268,0.2982799708843231,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2716979980469,0.8434678316116333,0.3045589625835418,1.3747878074645996,291.2716369628906,291.1499938964844,288.5632629394531,287.0185546875,291.2667541503906,297.41424560546875,291.2714538574219,1.0,0.5494174957275391,1.0,1.0,0.3574818670749664,1.0,-2.987273931503296,2.0754308700561523,0.9118430614471436,1.4002267122268677,0.0,0.0,0.0,120.45992279052734,150.0,-12.218371391296388,-0.0,2131.8427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962500,297.3934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2684631347656,0.8217955827713013,0.2918159365653991,0.2638113796710968,297.5069885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2684326171875,0.8867703080177307,0.3702131807804107,0.3511659204959869,297.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2684631347656,0.8206681609153748,0.2905066013336181,0.2042875587940216,297.3956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2684631347656,0.8414941430091858,0.3151400089263916,0.2997132241725921,297.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2684631347656,0.8334737420082092,0.3052611351013183,1.37895405292511,291.2684020996094,291.1499938964844,288.59423828125,287.0354919433594,291.2640686035156,297.4112243652344,291.26824951171875,1.0,0.5542894005775452,1.0,1.0,0.3545579016208648,1.0,-2.9992403984069824,2.091664552688598,0.9075759053230286,1.413778305053711,0.0,0.0,0.0,126.22052764892578,150.0,-10.747180938720703,-0.0,2182.1767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962560,297.3896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.26690673828125,0.8151977062225342,0.2929868102073669,0.2650189995765686,297.5047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.26690673828125,0.8794673085212708,0.3722546398639679,0.35324826836586,297.36962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.26690673828125,0.8140313625335693,0.2916499078273773,0.2052056342363357,297.39288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.26690673828125,0.8347686529159546,0.316426545381546,0.3010910153388977,297.3087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.26690673828125,0.826421320438385,0.3059506714344024,1.3828353881835938,291.26690673828125,291.1499938964844,288.6252746582031,287.05242919921875,291.2657165527344,297.40838623046875,291.2670288085937,1.0,0.5585498213768005,1.0,1.0,0.352182000875473,1.0,-3.010622024536133,2.1060900688171387,0.9045320153236388,1.4256340265274048,0.0,0.0,0.0,130.84906005859375,138.0,-6.878023147583008,-0.0,2226.0361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962620,297.3861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2677001953125,0.8143662214279175,0.2941569983959198,0.2661033868789673,297.50274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2677307128906,0.8789485096931458,0.3743036389350891,0.3552106320858001,297.3671264648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2677001953125,0.8131780624389648,0.2927961051464081,0.2060311734676361,297.3903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2677001953125,0.8339540958404541,0.3177140951156616,0.3023421466350555,297.3055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2677001953125,0.8251587152481079,0.3066368699073791,1.3860960006713867,291.2677307128906,291.1499938964844,288.6564025878906,287.0693359375,291.2679443359375,297.4057922363281,291.26788330078125,1.0,0.5604343414306641,1.0,1.0,0.3498061299324035,1.0,-3.0207040309906006,2.1196115016937256,0.9010923504829408,1.436906337738037,0.0,0.0,0.0,132.3000030517578,138.0,-2.747332811355591,-0.0,2251.502685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962680,297.3829040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2689208984375,0.8168795704841614,0.2953358888626098,0.2671211063861847,297.5010070800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2689514160156,0.8823035359382629,0.3763674199581146,0.3571092486381531,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2689208984375,0.8156870007514954,0.2939542531967163,0.2068071216344833,297.3880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2689208984375,0.8365009427070618,0.3190112113952636,0.3035240471363067,297.3025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2689208984375,0.8272016644477844,0.3073289096355438,1.3890100717544556,291.2689514160156,291.1499938964844,288.6875305175781,287.086181640625,291.27032470703125,297.4034729003906,291.2691345214844,1.0,0.5612679123878479,1.0,1.0,0.3474302589893341,1.0,-3.030067682266236,2.1327154636383057,0.8973522186279297,1.4478960037231443,0.0,0.0,0.0,131.8330078125,126.0,0.1515925973653793,-0.0,2265.92041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962740,297.3799743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2706298828125,0.8219435214996338,0.2965246737003326,0.2680940628051758,297.4995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2706298828125,0.8887296319007874,0.3784474432468414,0.3589667379856109,297.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2706298828125,0.8207507133483887,0.2951266169548034,0.2075509428977966,297.38604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2706298828125,0.8417187333106995,0.3203204274177551,0.3046602308750152,297.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2706298828125,0.8318318724632263,0.3080296814441681,1.3916912078857422,291.2706604003906,291.1499938964844,288.71875,287.10302734375,291.2728576660156,297.4014892578125,291.2708740234375,1.0,0.5612122416496277,1.0,1.0,0.3450543582439422,1.0,-3.038954496383667,2.1455509662628174,0.8934035301208496,1.458720088005066,0.0,0.0,0.0,129.93280029296875,126.0,2.2711477279663086,-0.0,2272.123779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962800,297.3773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.272705078125,0.8289324045181274,0.2977218329906463,0.2690393924713135,297.49835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.272705078125,0.8975603580474854,0.3805422782897949,0.3608007729053497,297.361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.272705078125,0.8277291655540466,0.2963123917579651,0.2082764506340026,297.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.272705078125,0.8490853905677795,0.3216414451599121,0.3057699501514435,297.2973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.272705078125,0.838494062423706,0.3087397217750549,1.3942344188690186,291.2727355957031,291.1499938964844,288.75,287.119873046875,291.275634765625,297.3997497558594,291.2729797363281,1.0,0.56056809425354,1.0,1.0,0.3426784873008728,1.0,-3.047559976577759,2.15824294090271,0.8893170356750488,1.469461441040039,0.0,0.0,0.0,127.07189178466795,114.0,3.946289539337158,-0.0,2272.84912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962860,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2750549316406,0.8379625082015991,0.2989266514778137,0.2699621021747589,297.49737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.27508544921875,0.9090612530708312,0.3826521635055542,0.3626175820827484,297.35992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2750549316406,0.8367317318916321,0.2975119650363922,0.2089882940053939,297.3827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2750549316406,0.8587653040885925,0.3229747712612152,0.3068596422672272,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2750549316406,0.8473290205001831,0.3094597160816192,1.3966714143753052,291.27508544921875,291.1499938964844,288.7815246582031,287.1362609863281,291.2784423828125,297.39825439453125,291.2753601074219,1.0,0.5594308376312256,1.0,1.0,0.3402656316757202,1.0,-3.055949211120605,2.1709349155426025,0.8850141763687134,1.480249524116516,0.0,0.0,0.0,123.3990249633789,114.0,5.159911632537842,-0.0,2268.9443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962920,297.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2777709960937,0.8490583300590515,0.3001370429992676,0.2708701491355896,297.49658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2778015136719,0.9241008758544922,0.3847752213478088,0.3644258379936218,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2777709960937,0.8477840423583984,0.2987235784530639,0.2096930891275406,297.38140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2777709960937,0.8707244396209717,0.3243191540241241,0.3079386949539184,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2777709960937,0.8583288788795471,0.3101886808872223,1.3990483283996582,291.2778015136719,291.1499938964844,288.81353759765625,287.15185546875,291.2817687988281,297.39697265625,291.2781066894531,1.0,0.5579681396484375,1.0,1.0,0.3378527760505676,1.0,-3.064217090606689,2.183593273162842,0.8806238174438477,1.49103045463562,0.0,0.0,0.0,119.18224334716795,102.0,6.36396074295044,-0.0,2261.9453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
