time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11962980,297.37078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.28094482421875,0.8627840876579285,0.301352858543396,0.271765261888504,297.4959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2809753417969,0.9424275159835817,0.3869118988513946,0.3662278950214386,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.28094482421875,0.8614578247070312,0.299947589635849,0.2103925347328186,297.3803100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2809753417969,0.8854132890701294,0.3256749510765075,0.3090094625949859,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.28094482421875,0.8719987273216248,0.3109269738197326,1.401376724243164,291.281005859375,291.1499938964844,288.84600830078125,287.16668701171875,291.2856140136719,297.3959045410156,291.2813415527344,1.0,0.5562154054641724,1.0,1.0,0.335439920425415,1.0,-3.072387218475342,2.1962244510650635,0.8761627078056335,1.5018060207366943,0.0,0.0,0.0,114.4772491455078,102.0,7.629169940948486,-0.0,2252.163330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963040,297.3689880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2846374511719,0.8794851303100586,0.302573025226593,0.2726526260375976,297.4955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2846984863281,0.9627175331115724,0.3890609741210937,0.368029236793518,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2846374511719,0.8781125545501709,0.3011828064918518,0.2110906988382339,297.3793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.28466796875,0.9029797911643982,0.3270412087440491,0.3100777566432953,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.28466796875,0.8885959982872009,0.3116738498210907,1.4036847352981567,291.28472900390625,291.1499938964844,288.87890625,287.18072509765625,291.2899780273437,297.3949890136719,291.2850952148437,1.0,0.554280161857605,1.0,1.0,0.33302703499794,1.0,-3.080517768859864,2.2088658809661865,0.8716518878936768,1.5126005411148071,0.0,0.0,0.0,109.45630645751952,90.0,8.961284637451172,-0.0,2240.589111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963100,297.3673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2889099121094,0.8998994827270508,0.3037978708744049,0.2735334932804107,297.49530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2889404296875,0.9837769269943236,0.3912242949008941,0.3698325753211975,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2889099121094,0.8985034823417664,0.3024308085441589,0.2117893993854522,297.37860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2889099121094,0.9260174632072448,0.3284195065498352,0.3111459910869598,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2889099121094,0.9090007543563844,0.3124304711818695,1.405982494354248,291.2889709472656,291.1499938964844,288.9122619628906,287.1940612792969,291.2948303222656,297.39422607421875,291.2893981933594,1.0,0.5521804690361023,1.0,1.0,0.3306141793727875,1.0,-3.0886318683624268,2.2215323448181152,0.8670996427536011,1.5234237909317017,0.0,0.0,0.0,104.14518737792967,90.0,10.285399436950684,-0.0,2227.385986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963160,297.36572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.29278564453125,0.9232255220413208,0.3050145506858825,0.2744333446025848,297.4956359863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2928466796875,0.9990000128746032,0.393443763256073,0.3687115907669067,297.3556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.29278564453125,0.9216437339782716,0.3036780059337616,0.21250781416893,297.3778991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2928161621094,0.9509808421134948,0.3297966122627258,0.3122404217720032,297.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.29278564453125,0.9329887628555298,0.3131840825080871,1.4083963632583618,291.2928466796875,291.1499938964844,288.946044921875,287.2066955566406,291.2974853515625,297.39361572265625,291.29315185546875,1.0,0.5498070120811462,1.0,1.0,0.3278829157352447,1.0,-3.093414068222046,2.2328786849975586,0.8605352640151978,1.5339115858078003,0.0,0.0,0.0,99.2174072265625,93.0,10.007172584533691,-0.0,2210.126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963220,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2955017089844,0.9323962926864624,0.3062014877796173,0.2754481732845306,297.4998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2955322265625,0.9990000128746032,0.396045982837677,0.3608061671257019,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2955017089844,0.9308433532714844,0.3049042820930481,0.2133210748434066,297.37701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2955017089844,0.959750235080719,0.3311531245708465,0.3134632706642151,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2955017089844,0.9415881633758544,0.3139167726039886,1.4114139080047607,291.2955627441406,291.1499938964844,288.980224609375,287.2186279296875,291.2994384765625,297.3941345214844,291.2957458496094,1.0,0.5487549901008606,1.0,1.0,0.3251516222953796,1.0,-3.091256856918335,2.239708423614502,0.8515484929084778,1.5411885976791382,0.0,0.0,0.0,97.58970642089844,93.0,8.68117618560791,-0.0,2197.65087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963280,297.3621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982482910156,0.9396207928657532,0.3073834180831909,0.2764666378498077,297.5071105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982788085937,0.9990000128746032,0.3989745080471039,0.3549723625183105,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982482910156,0.9381336569786072,0.3061354160308838,0.2141437977552414,297.3762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982788085937,0.9664167165756226,0.3325151801109314,0.3146994411945343,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982482910156,0.9481621384620668,0.3146573901176452,1.4144995212554932,291.2983093261719,291.1499938964844,289.0147705078125,287.2298889160156,291.3026123046875,297.39617919921875,291.2985534667969,1.0,0.548218846321106,1.0,1.0,0.3224203288555145,1.0,-3.0916523933410645,2.248256206512451,0.8433962464332581,1.5495635271072388,0.0,0.0,0.0,96.49037170410156,96.0,8.443041801452637,-0.0,2192.611083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963340,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3017578125,0.9451621770858764,0.3085589706897735,0.2774902582168579,297.5161437988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3017883300781,0.9990000128746032,0.4021269679069519,0.3508115112781524,297.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3017578125,0.9437606930732728,0.3073706030845642,0.2149780988693237,297.3755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3017883300781,0.971424639225006,0.3338817656040191,0.3159518241882324,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3017578125,0.953064501285553,0.3154061734676361,1.4176760911941528,291.3018493652344,291.1499938964844,289.0497131347656,287.2405090332031,291.30682373046875,297.399169921875,291.3021545410156,1.0,0.5482268333435059,1.0,1.0,0.3196890652179718,1.0,-3.09420108795166,2.258258581161499,0.8359423875808716,1.5589200258255005,0.0,0.0,0.0,95.8105697631836,96.0,9.248847007751465,-0.0,2193.670166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963400,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.305908203125,0.9494329690933228,0.3097298145294189,0.2785181701183319,297.5252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3059387207031,0.9990000128746032,0.4053473174571991,0.3478796482086181,297.3531188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.305908203125,0.9481265544891356,0.3086096346378326,0.2158219218254089,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3059387207031,0.975239396095276,0.3352523148059845,0.3172173202037811,297.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.305908203125,0.9567335247993468,0.3161616921424866,1.4209288358688354,291.3059997558594,291.1499938964844,289.08502197265625,287.2505187988281,291.3117370605469,297.40234375,291.306396484375,1.0,0.5486356616020203,1.0,1.0,0.3169577717781067,1.0,-3.0983569622039795,2.2693591117858887,0.8289977312088013,1.5690220594406128,0.0,0.0,0.0,95.4343719482422,114.0,10.441038131713867,-0.0,2199.235107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963460,297.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3095703125,0.9467123746871948,0.3109142780303955,0.2795972824096679,297.5327453613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3096008300781,0.9990000128746032,0.4084611535072326,0.3519338071346283,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3095703125,0.945482075214386,0.3098710179328918,0.2167112380266189,297.3746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3095703125,0.9729706048965454,0.3366455733776092,0.31854447722435,297.2821960449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3095703125,0.9536166191101074,0.3169416189193725,1.4244847297668457,291.30963134765625,291.1499938964844,289.1206359863281,287.25994873046875,291.3156433105469,297.4053955078125,291.3100280761719,1.0,0.5516366958618164,1.0,1.0,0.3138716220855713,1.0,-3.1114416122436523,2.2875747680664062,0.8238667249679565,1.5839601755142212,0.0,0.0,0.0,96.7161102294922,114.0,10.461298942565918,-0.0,2229.85791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963520,297.3560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3135070800781,0.9391785860061646,0.31209596991539,0.2807169258594513,297.5353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.31353759765625,0.9990000128746032,0.4111419022083282,0.3608725965023041,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3135070800781,0.938027560710907,0.3111403286457062,0.2176392078399658,297.3744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3135070800781,0.966410994529724,0.3380477428436279,0.3199245631694793,297.2816772460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3135070800781,0.9457637071609496,0.3177281618118286,1.4282914400100708,291.3135681152344,291.141845703125,289.1565856933594,287.268798828125,291.3203430175781,297.4065856933594,291.3140563964844,1.0,0.5560305118560791,1.0,1.0,0.3107855021953583,1.0,-3.1308741569519043,2.310208320617676,0.8206660151481628,1.6020737886428833,0.0,0.0,0.0,99.21634674072266,132.0,11.00747776031494,-0.0,2278.92822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963580,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.31805419921875,0.9280127286911012,0.3132686018943786,0.2818617522716522,297.5323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.318115234375,0.9990000128746032,0.413286417722702,0.3737037479877472,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.31805419921875,0.9269698858261108,0.3124112486839294,0.2185942977666854,297.374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.31805419921875,0.9562642574310304,0.3394525051116943,0.3213422298431396,297.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.31805419921875,0.9342095255851746,0.3185103833675384,1.432257890701294,291.3181457519531,291.09686279296875,289.1928405761719,287.277099609375,291.3256530761719,297.4054260253906,291.3186950683594,1.0,0.5616854429244995,1.0,1.0,0.3076993525028229,1.0,-3.1552889347076416,2.336327314376831,0.8189617395401001,1.6225793361663818,0.0,0.0,0.0,102.74640655517578,132.0,12.012243270874023,-0.0,2343.472900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963640,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.32305908203125,0.9144962430000304,0.3144282400608063,0.2830241918563843,297.5238647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3231201171875,0.9990000128746032,0.4148754775524139,0.3897230923175812,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.32305908203125,0.9136144518852234,0.3136785626411438,0.2195698618888855,297.37408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3230895996094,0.9431092739105223,0.3408545255661011,0.3227884173393249,297.280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3230895996094,0.920063018798828,0.3192779719829559,1.436316728591919,291.3231506347656,291.0515441894531,289.2294006347656,287.2848815917969,291.331298828125,297.40185546875,291.32379150390625,1.0,0.5682846307754517,1.0,1.0,0.3046132028102875,1.0,-3.182968616485596,2.3647890090942383,0.8181796073913574,1.644739270210266,0.0,0.0,0.0,107.18128967285156,150.0,13.083415031433104,-0.0,2420.714599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963700,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3287048339844,0.8906955718994141,0.3155271708965301,0.2842962443828583,297.5128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3287658691406,0.982209086418152,0.4161535203456878,0.3938800394535064,297.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3287048339844,0.8900294899940491,0.3148948848247528,0.220637559890747,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3287353515625,0.916414737701416,0.342206597328186,0.3243603706359863,297.2792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3287048339844,0.8951515555381775,0.3199805915355682,1.4409116506576538,291.32879638671875,291.0058898925781,289.2662353515625,287.29217529296875,291.3353271484375,297.3960876464844,291.3291931152344,1.0,0.5749059915542603,1.0,1.0,0.3015270531177521,1.0,-3.19888973236084,2.3852345943450928,0.8136551976203918,1.662017583847046,0.0,0.0,0.0,114.84593963623048,150.0,13.3090181350708,-0.0,2492.793701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963760,297.34912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3261413574219,0.8689839839935303,0.3165782690048218,0.2855533957481384,297.5050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3260192871094,0.959468960762024,0.4176815450191498,0.3955218195915222,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3261413574219,0.8684637546539307,0.3160748481750488,0.2217003852128982,297.3724060058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3261108398437,0.8931230902671814,0.3435239493846893,0.3259269595146179,297.2776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3261413574219,0.8728631734848022,0.3206374645233154,1.4454221725463867,291.3259582519531,290.9598999023437,289.3033142089844,287.29901123046875,291.3215026855469,297.3914794921875,291.32525634765625,1.0,0.5814900994300842,1.0,1.0,0.2959257662296295,1.0,-3.211068868637085,2.410573959350586,0.800494909286499,1.684618353843689,0.0,0.0,0.0,123.30047607421876,168.0,0.0828373357653617,-0.0,2562.979736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963820,297.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3153381347656,0.8507667183876038,0.3175555765628814,0.2867647111415863,297.4992370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3152160644531,0.9370204210281372,0.4193633198738098,0.3973552882671356,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3153381347656,0.8503968715667725,0.3172000050544739,0.2227387279272079,297.3709411621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3153076171875,0.8738667964935303,0.3447894752025604,0.327462762594223,297.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3153381347656,0.8540810942649841,0.3212359249591827,1.4497464895248413,291.3151550292969,290.9136047363281,289.34063720703125,287.3053894042969,291.3065795898437,297.3875732421875,291.3143920898437,1.0,0.5881243348121643,1.0,1.0,0.2903245091438293,1.0,-3.2230255603790283,2.436347961425781,0.7866776585578918,1.707669734954834,0.0,0.0,0.0,131.98361206054688,168.0,-13.160126686096191,-0.0,2634.58447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963880,297.3428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.303955078125,0.8353713750839233,0.318467766046524,0.2879224717617035,297.4945678710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3038024902344,0.9166247248649596,0.4211173951625824,0.399293839931488,297.34735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.303955078125,0.8351465463638306,0.318274974822998,0.2237468659877777,297.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3039245605469,0.8574265241622925,0.346006691455841,0.3289598524570465,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.303955078125,0.8382042050361633,0.3217812776565552,1.4538633823394775,291.3037414550781,290.8670349121094,289.3782043457031,287.3113708496094,291.2923889160156,297.3839416503906,291.3029479980469,1.0,0.5947647094726562,1.0,1.0,0.2847232222557068,1.0,-3.234712600708008,2.462010145187378,0.7727023363113403,1.7306714057922363,0.0,0.0,0.0,140.8432159423828,171.0,-21.72085189819336,-0.0,2707.132568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963940,297.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2920837402344,0.8259689211845398,0.3193210959434509,0.2889339029788971,297.4906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2919311523437,0.904788851737976,0.4229141473770141,0.4011987447738647,297.3450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2920837402344,0.8258829712867737,0.3193030953407287,0.2246510684490203,297.36688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.29205322265625,0.8475477695465088,0.3471777141094208,0.3303176462650299,297.2700500488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2920837402344,0.8284514546394348,0.3222757279872894,1.457297444343567,291.2918701171875,290.8202209472656,289.4159545898437,287.31695556640625,291.2787780761719,297.3804931640625,291.2910461425781,1.0,0.599533200263977,1.0,1.0,0.2791219651699066,1.0,-3.245072364807129,2.4867985248565674,0.7582740187644958,1.75313401222229,0.0,0.0,0.0,147.2824249267578,171.0,-26.91981506347656,-0.0,2764.04736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964000,297.3351745605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2799987792969,0.8192378282546997,0.3201338648796081,0.289855033159256,297.4871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.27984619140625,0.8971073031425476,0.424730509519577,0.4030801057815552,297.3426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2799987792969,0.8192936182022095,0.3202985823154449,0.2254916578531265,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2799377441406,0.840689480304718,0.3483153283596039,0.3315891623497009,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2799987792969,0.82143235206604,0.3227324783802032,1.4603023529052734,291.27978515625,290.77313232421875,289.45391845703125,287.3221740722656,291.26580810546875,297.3771667480469,291.2789306640625,1.0,0.6036244630813599,1.0,1.0,0.273520678281784,1.0,-3.2545971870422363,2.511044502258301,0.7435528039932251,1.7752134799957275,0.0,0.0,0.0,152.4295654296875,159.0,-30.05283164978028,-0.0,2812.401611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964060,297.3309936523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2568664550781,0.8178824186325073,0.3208968639373779,0.2906099855899811,297.48388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.25640869140625,0.8960265517234802,0.4265419542789459,0.4048382043838501,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2568664550781,0.8180865049362183,0.3212541043758392,0.2262088358402252,297.36181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2567138671875,0.8394885063171387,0.3494123518466949,0.3326928615570068,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2568664550781,0.8197981715202332,0.3231452405452728,1.4624931812286377,291.2562561035156,290.725830078125,289.4920654296875,287.3270568847656,291.22442626953125,297.37384033203125,291.25360107421875,1.0,0.6052847504615784,1.0,1.0,0.2636767923831939,1.0,-3.26244854927063,2.546517372131348,0.7159311175346375,1.8088849782943728,0.0,0.0,0.0,154.10025024414062,159.0,-52.09835433959961,-0.0,2838.24072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964120,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.22052001953125,0.8193943500518799,0.3215616643428802,0.2912253737449646,297.4801330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2200622558594,0.898434579372406,0.4282881319522857,0.406484454870224,297.3366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.22052001953125,0.8197567462921143,0.3221310973167419,0.2268278747797012,297.3585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2203674316406,0.8412548303604126,0.3504320383071899,0.333664059638977,297.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.22052001953125,0.8210349082946777,0.3234793841838836,1.464045763015747,291.2198791503906,290.6783447265625,289.5303649902344,287.3316345214844,291.1809997558594,297.3699645996094,291.2171325683594,1.0,0.6058515906333923,1.0,1.0,0.2538328766822815,1.0,-3.268950939178467,2.5817785263061523,0.6871724724769592,1.8426299095153809,0.0,0.0,0.0,153.77418518066406,147.0,-74.28876495361328,-0.0,2850.231201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964180,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1827697753906,0.8228954672813416,0.3221283853054046,0.2916987538337707,297.4758605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1822814941406,0.9033131003379822,0.4299600124359131,0.4080091118812561,297.3327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1827697753906,0.8234298825263977,0.3229276239871979,0.2273500263690948,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1826171875,0.8451393246650696,0.3513714075088501,0.3345048725605011,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1827697753906,0.8242776393890381,0.3237302899360657,1.4649701118469238,291.18212890625,290.6306457519531,289.5688171386719,287.3359375,291.1388244628906,297.3655700683594,291.1792907714844,1.0,0.6054863333702087,1.0,1.0,0.243988960981369,1.0,-3.2741076946258545,2.615897417068481,0.6582102179527283,1.8755295276641848,0.0,0.0,0.0,152.03892517089844,147.0,-87.99042510986328,-0.0,2851.56103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964240,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445007324219,0.8278137445449829,0.322624534368515,0.2920684814453125,297.4712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440124511719,0.9102835059165956,0.431574285030365,0.4094405174255371,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445007324219,0.8285334706306458,0.3236648142337799,0.2278009057044983,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14434814453125,0.85060715675354,0.3522504270076751,0.3352487683296203,297.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445007324219,0.8289535045623779,0.3239170014858246,1.4654202461242676,291.1438293457031,290.5827941894531,289.607421875,287.3399658203125,291.0980529785156,297.36083984375,291.1409912109375,1.0,0.6044912934303284,1.0,1.0,0.2341450452804565,1.0,-3.278254508972168,2.6490366458892822,0.6292176842689514,1.907669186592102,0.0,0.0,0.0,149.37603759765625,135.0,-96.4827117919922,-0.0,2845.579345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964300,297.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1063232421875,0.834173321723938,0.3230555653572082,0.2923443913459778,297.4664611816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1058349609375,0.9196385145187378,0.4331326186656952,0.4107846915721893,297.3238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1062927246094,0.835097074508667,0.3243464529514313,0.2281866073608398,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10614013671875,0.8577212691307068,0.3530720472335815,0.3359030783176422,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1062927246094,0.8350822925567627,0.3240413069725036,1.465424656867981,291.10565185546875,290.5348205566406,289.6461181640625,287.34381103515625,291.0588684082031,297.3558654785156,291.10284423828125,1.0,0.6029378771781921,1.0,1.0,0.2243011444807052,1.0,-3.281461238861084,2.6811702251434326,0.6002909541130066,1.939007878303528,0.0,0.0,0.0,145.90443420410156,135.0,-100.75303649902344,-0.0,2833.077880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964360,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0647888183594,0.8418686985969543,0.3234322369098663,0.2925511598587036,297.46142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.064208984375,0.9310288429260254,0.4346417188644409,0.4120622277259826,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0647888183594,0.8430200219154358,0.3249817490577698,0.2285240888595581,297.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0646057128906,0.8663591146469116,0.3538455665111542,0.3364904522895813,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0647888183594,0.8425495028495789,0.3241132795810699,1.465091347694397,291.06402587890625,290.4866943359375,289.6849060058594,287.3474426269531,291.0115966796875,297.3507080078125,291.0606994628906,1.0,0.6009935736656189,1.0,1.0,0.212880939245224,1.0,-3.2839596271514893,2.7167537212371826,0.5672059655189514,1.973934292793274,0.0,0.0,0.0,141.8778839111328,123.0,-109.17139434814452,-0.0,2815.986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964420,297.2953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0202941894531,0.8509915471076965,0.323740005493164,0.2926848232746124,297.4560852050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.01971435546875,0.9440763592720032,0.4360865354537964,0.4132677018642425,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.020263671875,0.8524011373519897,0.3255590796470642,0.2288117408752441,297.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.02008056640625,0.8765670657157898,0.3545598983764648,0.3370089828968048,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0202941894531,0.851440966129303,0.3241221904754638,1.4644126892089844,291.01953125,290.4384765625,289.72381591796875,287.3509216308594,290.9655456542969,297.3453063964844,291.0162353515625,1.0,0.5987157821655273,1.0,1.0,0.2014607489109039,1.0,-3.2857258319854736,2.751463890075684,0.5342618823051453,2.008153200149536,0.0,0.0,0.0,137.42031860351562,123.0,-115.46168518066406,-0.0,2794.92138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964480,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9767761230469,0.861628532409668,0.3239959180355072,0.2927583754062652,297.4505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9761962890625,0.9581899642944336,0.437483936548233,0.4144139289855957,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.97674560546875,0.863326370716095,0.3260922431945801,0.2290586680173874,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9765625,0.8883426189422607,0.3552285134792328,0.3374711573123932,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9767761230469,0.8618354201316833,0.3240818381309509,1.4634510278701782,290.9760131835937,290.3901672363281,289.76275634765625,287.354248046875,290.9220886230469,297.3397521972656,290.97283935546875,1.0,0.596198320388794,1.0,1.0,0.1900405436754226,1.0,-3.286891222000122,2.784987449645996,0.5019036531448364,2.041318416595459,0.0,0.0,0.0,132.67681884765625,111.0,-117.79256439208984,-0.0,2770.975830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964540,297.2818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9349060058594,0.8741092085838318,0.3242049515247345,0.29277503490448,297.44500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9343566894531,0.9729624390602112,0.4388392567634582,0.4155050218105316,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9349060058594,0.8761209845542908,0.3265849947929382,0.2292667478322982,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9347229003906,0.9019164443016052,0.3558546006679535,0.3378789722919464,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9349060058594,0.8740569353103638,0.3239947259426117,1.4622129201889038,290.9342041015625,290.341796875,289.8017578125,287.35748291015625,290.8814392089844,297.3341369628906,290.93115234375,1.0,0.5934545993804932,1.0,1.0,0.1786203384399414,1.0,-3.2874770164489746,2.8172335624694824,0.4702434241771698,2.073333740234375,0.0,0.0,0.0,127.67042541503906,111.0,-116.86309051513672,-0.0,2744.332763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964600,297.275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8950500488281,0.8886680603027344,0.324384331703186,0.2927542626857757,297.43951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.89453125,0.9877777695655824,0.4401687979698181,0.4165605306625366,297.2986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8950500488281,0.8910057544708252,0.3270519971847534,0.229448989033699,297.3204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8948669433594,0.918516218662262,0.3564528226852417,0.3382499516010284,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8950500488281,0.888338029384613,0.3238762021064758,1.4607837200164795,290.8943786621094,290.2933959960937,289.8408203125,287.36065673828125,290.84356689453125,297.32861328125,290.8915100097656,1.0,0.5905531644821167,1.0,1.0,0.1672001481056213,1.0,-3.2876696586608887,2.848244428634644,0.4394254386425018,2.104201316833496,0.0,0.0,0.0,122.48442840576172,99.0,-113.75636291503906,-0.0,2715.85595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964660,297.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.85064697265625,0.9040061235427856,0.3245225250720978,0.2927171885967254,297.4342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.84991455078125,0.9990000128746032,0.4414888620376587,0.4158051311969757,297.2934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8506164550781,0.9067478775978088,0.3274833559989929,0.2296217232942581,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.85040283203125,0.936877429485321,0.3570133745670318,0.3386059105396271,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.85064697265625,0.9033787846565248,0.3237170577049255,1.4592667818069458,290.8497009277344,290.2449645996094,289.8798828125,287.3638000488281,290.7836303710937,297.3231201171875,290.8453674316406,1.0,0.5873793363571167,1.0,1.0,0.1552632749080658,1.0,-3.2851157188415527,2.887855768203736,0.3972598612308502,2.144501209259033,0.0,0.0,0.0,117.56019592285156,99.0,-124.39933776855467,-0.0,2683.619384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964720,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.773681640625,0.9140008687973022,0.3245070874691009,0.2926784455776214,297.4330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.77252197265625,0.9990000128746032,0.4431588053703308,0.4036316871643066,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.77362060546875,0.917302429676056,0.3277834951877594,0.229801669716835,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7732238769531,0.9480609893798828,0.3574452400207519,0.3389718234539032,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.773681640625,0.9130098223686218,0.3234327733516693,1.4577953815460205,290.7720642089844,290.1965026855469,289.9189453125,287.366943359375,290.6727294921875,297.31817626953125,290.7646789550781,1.0,0.5833061933517456,1.0,1.0,0.1433264017105102,1.0,-3.2697877883911133,2.938943386077881,0.3308444619178772,2.1990747451782227,0.0,0.0,0.0,114.24761962890624,87.0,-175.22630310058594,-0.0,2633.866943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964780,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6640930175781,0.9256117939949036,0.3242432773113251,0.2924569845199585,297.4360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.66278076171875,0.9990000128746032,0.4452433884143829,0.3903374373912811,297.27935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6640319824219,0.929401159286499,0.3278802037239074,0.2298638224601745,297.301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6635437011719,0.9598129987716676,0.3576803505420685,0.3391830027103424,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.66412353515625,0.9243138432502748,0.3229652047157287,1.455628752708435,290.6620788574219,290.1480712890625,289.9580078125,287.3700866699219,290.53204345703125,297.3140563964844,290.6527099609375,1.0,0.5786851048469543,1.0,1.0,0.1313895285129547,1.0,-3.2512502670288086,3.0000908374786377,0.2511594891548157,2.2640347480773926,0.0,0.0,0.0,110.68254089355467,87.0,-239.2976989746093,-0.0,2577.198974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964840,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5389099121094,0.938385546207428,0.3237034678459167,0.2919963598251343,297.4419860839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5376892089844,0.9990000128746032,0.4476420879364013,0.3761999011039734,297.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.538818359375,0.9425736665725708,0.3277460038661957,0.2297714650630951,297.2913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.53826904296875,0.971768319606781,0.3576898872852325,0.3391909003257751,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5389099121094,0.9368927478790284,0.3222872912883758,1.4525612592697144,290.5367431640625,290.09967041015625,289.9970397949219,287.3733215332031,290.3896179199219,297.3102722167969,290.5268859863281,1.0,0.5735473036766052,1.0,1.0,0.1194526627659797,1.0,-3.2299141883850098,3.058805465698242,0.171108677983284,2.327294111251831,0.0,0.0,0.0,106.9346694946289,105.0,-289.7286071777344,-0.0,2514.593017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964900,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4176940917969,0.9406357407569884,0.3229641318321228,0.2913979887962341,297.4476928710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4166564941406,0.9990000128746032,0.4500534534454345,0.3730888962745666,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4176025390625,0.9452691674232484,0.3274459540843963,0.2296003252267837,297.2806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4171447753906,0.9742448329925536,0.3575352132320404,0.3390956521034241,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4176940917969,0.9390196800231934,0.3214572668075561,1.4490681886672974,290.41583251953125,290.05133056640625,290.0360107421875,287.37664794921875,290.2751159667969,297.306640625,290.407470703125,1.0,0.5724033117294312,1.0,1.0,0.1075157895684242,1.0,-3.2208926677703857,3.11651873588562,0.1043739318847656,2.3862464427948,0.0,0.0,0.0,105.95221710205078,105.0,-305.0953674316406,-0.0,2491.956787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964960,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.33251953125,0.9358425736427308,0.3221364617347717,0.2907209992408752,297.44744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3319091796875,0.9990000128746032,0.4519179761409759,0.3772037923336029,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3324584960937,0.9410115480422974,0.3270627558231354,0.2293825447559356,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3321838378906,0.9706998467445374,0.3572925329208374,0.3389360308647156,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.33251953125,0.9341158270835876,0.3205380737781524,1.4452979564666748,290.3314819335937,290.0030822753906,290.074951171875,287.3800964355469,290.2274475097656,297.3009033203125,290.32696533203125,1.0,0.5730015635490417,1.0,1.0,0.0989367514848709,1.0,-3.220026016235352,3.152632236480713,0.067393772304058,2.422229766845703,0.0,0.0,0.0,106.76335906982422,123.0,-261.3792419433594,-0.0,2495.013427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965020,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2830505371094,0.926424205303192,0.3213882446289062,0.2900815010070801,297.4408874511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2826232910156,0.9990000128746032,0.453158974647522,0.3862961828708648,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.28302001953125,0.9320991635322572,0.3267305791378021,0.2291847318410873,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2828369140625,0.962894856929779,0.3570892810821533,0.3387950956821441,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2830505371094,0.9245669841766356,0.3196408748626709,1.4415719509124756,290.2823791503906,289.95489501953125,290.1138000488281,287.3836975097656,290.2066345214844,297.2933044433594,290.27947998046875,1.0,0.5751558542251587,1.0,1.0,0.0903577134013176,1.0,-3.225290060043335,3.1837730407714844,0.0415169037878513,2.451920509338379,0.0,0.0,0.0,108.85967254638672,123.0,-201.5922698974609,-0.0,2517.130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965080,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2543029785156,0.9143058061599731,0.320774495601654,0.2895683348178863,297.4285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.25408935546875,0.9990000128746032,0.4537965655326843,0.3989910781383514,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2543029785156,0.9202582240104676,0.3264997899532318,0.2290638089179992,297.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.25421142578125,0.9518787264823914,0.356977105140686,0.3387479484081268,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2543334960937,0.912335216999054,0.3188132047653198,1.4382047653198242,290.2539978027344,289.9068298339844,290.1525573730469,287.38751220703125,290.2056884765625,297.2841491699219,290.2527160644531,1.0,0.5785738825798035,1.0,1.0,0.0817786827683448,1.0,-3.235676050186157,3.2114808559417725,0.0241951458156108,2.4770827293396,0.0,0.0,0.0,111.98014831542967,126.0,-142.2298126220703,-0.0,2555.086181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
