time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11965140,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2445068359375,0.9055652618408204,0.3203012943267822,0.2891597151756286,297.41259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2444763183594,0.9990000128746032,0.4539883434772491,0.4089477062225342,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2445068359375,0.9115567803382874,0.3263759315013885,0.2290008664131164,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2445068359375,0.943205177783966,0.3569629788398742,0.3387701213359833,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2445068359375,0.9035027623176576,0.3180606365203857,1.4350663423538208,290.2444763183594,289.8589172363281,290.1911926269531,287.3915710449219,290.2196044921875,297.2737731933594,290.244384765625,1.0,0.5808777213096619,1.0,1.0,0.0731996446847915,1.0,-3.243350028991699,3.230046033859253,0.0133038992062211,2.4940431118011475,0.0,0.0,0.0,114.48152160644533,126.0,-87.14885711669922,-0.0,2584.3310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965200,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.24871826171875,0.8987749814987183,0.3199903070926666,0.2888769805431366,297.3966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2488708496094,0.9990000128746032,0.4540836811065674,0.4175305366516113,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.24871826171875,0.9047152996063232,0.326383888721466,0.2290134578943252,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.248779296875,0.9358578324317932,0.3570739328861236,0.3388872146606445,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.24871826171875,0.8964754939079285,0.3174141049385071,1.4322837591171265,290.2489013671875,289.8111267089844,290.229736328125,287.3959045410156,290.2437438964844,297.2642517089844,290.2497863769531,1.0,0.5830662846565247,1.0,1.0,0.0646206066012382,1.0,-3.250140428543091,3.243219375610352,0.0069210049696266,2.5056674480438232,0.0,0.0,0.0,116.67819213867188,129.0,-39.56361389160156,-0.0,2610.2109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965260,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.26434326171875,0.8930199146270752,0.3198476731777191,0.2887384295463562,297.3818359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2646484375,0.9990000128746032,0.4541908502578735,0.4252068400382995,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2643737792969,0.8991864919662476,0.3265339136123657,0.2291178405284881,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.26446533203125,0.9295125007629396,0.3573220670223236,0.3391227722167969,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.26434326171875,0.8903942704200745,0.3168905377388,1.4299861192703247,290.2646789550781,289.7635192871094,290.26812744140625,287.4005432128906,290.2748413085937,297.2561340332031,290.2662353515625,1.0,0.5851414203643799,1.0,1.0,0.0569030009210109,1.0,-3.256849765777588,3.253192901611328,0.0036568427458405,2.5141217708587646,0.0,0.0,0.0,118.70208740234376,129.0,-0.7278149724006653,-0.0,2635.04443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965320,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.287109375,0.8871347904205322,0.3198445439338684,0.2887406647205353,297.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2875061035156,0.9983208775520324,0.4544214606285095,0.4304074645042419,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2871398925781,0.8935138583183289,0.3268063366413116,0.2293173670768737,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2872314453125,0.9229376316070556,0.3576902449131012,0.3394839465618133,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2870788574219,0.8841638565063477,0.3164803981781006,1.428241491317749,290.2875671386719,289.7160949707031,290.3063659667969,287.4055480957031,290.30908203125,297.24969482421875,290.28955078125,1.0,0.5870580673217773,1.0,1.0,0.0491853952407836,1.0,-3.262158870697021,3.260300397872925,0.0018582624616101,2.520113468170166,0.0,0.0,0.0,120.84087371826172,132.0,29.675085067749023,-0.0,2657.361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965380,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.31512451171875,0.87935471534729,0.3199598491191864,0.2888934910297394,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3155822753906,0.9920775890350342,0.4550119638442993,0.4309060871601105,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3151550292969,0.8858866095542908,0.3271849155426025,0.2296230345964431,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3153076171875,0.914154052734375,0.3581635653972626,0.33998703956604,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.31512451171875,0.8760472536087036,0.3161734044551849,1.4271477460861206,290.3156433105469,289.6689147949219,290.34442138671875,287.4109191894531,290.3450927734375,297.24560546875,290.31787109375,1.0,0.5885722637176514,1.0,1.0,0.0414677895605564,1.0,-3.2621378898620605,3.261235475540161,0.0009023656602948,2.521136283874512,0.0,0.0,0.0,123.56414031982422,132.0,51.8618049621582,-0.0,2672.864013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965440,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3459777832031,0.8737400770187378,0.3201861679553985,0.2891238629817962,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3464660644531,0.9873552322387696,0.4559638798236847,0.4317073225975036,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.34600830078125,0.8804218769073486,0.3276694416999817,0.2299835383892059,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3461303710937,0.9080513119697572,0.3587429523468017,0.3405640423297882,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.345947265625,0.8700949549674988,0.3159769177436828,1.426412582397461,290.3465270996094,289.6219177246094,290.38232421875,287.416748046875,290.3819274902344,297.2441101074219,290.3489685058594,1.0,0.5900124907493591,1.0,1.0,0.0337501801550388,1.0,-3.2636189460754395,3.2631983757019043,0.0004205924342386,2.522733926773072,0.0,0.0,0.0,125.75607299804688,135.0,68.06940460205078,-0.0,2688.10498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965500,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3791809082031,0.8695921301841736,0.320517897605896,0.2894401550292969,297.3565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.37969970703125,0.9838551878929138,0.4572111070156097,0.4328197240829468,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.37921142578125,0.8764275312423706,0.3282577693462372,0.230408102273941,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3793640136719,0.90376216173172,0.3594267666339874,0.3412279784679413,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.379150390625,0.8656134605407715,0.3158925175666809,1.4261173009872437,290.3797607421875,289.5752258300781,290.41998291015625,287.4230041503906,290.4190979003906,297.24468994140625,290.38232421875,1.0,0.5914091467857361,1.0,1.0,0.0260325763374567,1.0,-3.2662882804870605,3.2661001682281494,0.0001881680946098,2.5250062942504883,0.0,0.0,0.0,127.57530212402344,135.0,79.15038299560547,-0.0,2703.72021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965560,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.41363525390625,0.8662886023521423,0.3209238648414612,0.2898204326629638,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4141845703125,0.9810928702354432,0.4586327970027923,0.4341205060482025,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4136962890625,0.8732820153236389,0.3289221525192261,0.2308826744556427,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4138488769531,0.9004865288734436,0.3601873517036438,0.3419601619243622,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4136047363281,0.8619866371154785,0.3158926963806152,1.4261791706085205,290.41424560546875,289.5287475585937,290.4574584960937,287.4297790527344,290.4563903808594,297.2464599609375,290.4169311523437,1.0,0.5928100943565369,1.0,1.0,0.0208260603249073,1.0,-3.269833564758301,3.269728422164917,0.0001050683713401,2.5278127193450928,0.0,0.0,0.0,129.1886444091797,138.0,87.09478759765625,-0.0,2720.013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965620,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4490051269531,0.8636202216148376,0.3213998973369598,0.2902622818946838,297.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4495544433594,0.9789207577705384,0.4602011442184448,0.4355752170085907,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.44903564453125,0.8707782030105591,0.3296606838703155,0.2314072400331497,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4491882324219,0.8978732824325562,0.3610230982303619,0.3427608609199524,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.448974609375,0.8590078353881836,0.3159765005111694,1.426604986190796,290.4496154785156,289.48260498046875,290.4946594238281,287.4371032714844,290.4935302734375,297.2491760253906,290.45233154296875,1.0,0.5942400693893433,1.0,1.0,0.0156195452436804,1.0,-3.2742180824279785,3.2741594314575195,5.857597352587618e-05,2.531235933303833,0.0,0.0,0.0,130.65028381347656,138.0,92.37206268310548,-0.0,2737.228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965680,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4848022460937,0.8613541722297668,0.3219307065010071,0.2907533943653106,297.3637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4853515625,0.977127492427826,0.4618728160858154,0.4371369183063507,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4848327636719,0.868682324886322,0.3304592370986938,0.2319733202457428,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4849853515625,0.8956775069236755,0.3619198799133301,0.343618631362915,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4847717285156,0.8564453721046448,0.3161285519599914,1.4273357391357422,290.48541259765625,289.436767578125,290.5316467285156,287.44500732421875,290.53045654296875,297.25250244140625,290.4881591796875,1.0,0.5957131385803223,1.0,1.0,0.0104130301624536,1.0,-3.279276132583618,3.2792441844940186,3.2065097911981866e-05,2.5351638793945312,0.0,0.0,0.0,132.02720642089844,141.0,95.90103149414062,-0.0,2755.410888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965740,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5208740234375,0.8594105839729309,0.322515606880188,0.2912932634353637,297.3679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5214233398437,0.975648820400238,0.4636395871639251,0.4387960731983185,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5209350585937,0.8669152855873108,0.3313183188438415,0.2325814962387085,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5210876464844,0.8938193321228027,0.3628776669502258,0.3445341289043426,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5208435058594,0.8542199730873108,0.3163487315177917,1.428375005722046,290.5215148925781,289.3912353515625,290.568359375,287.4535522460937,290.567138671875,297.2563171386719,290.5242614746094,1.0,0.5972409248352051,1.0,1.0,0.0052065150812268,1.0,-3.285001039505005,3.2849838733673096,1.723082095850259e-05,2.5395987033843994,0.0,0.0,0.0,133.34268188476562,141.0,97.98443603515624,-0.0,2774.69189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965800,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5570068359375,0.8576580286026001,0.3231407403945923,0.2918694317340851,297.3725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5575866699219,0.9743503332138062,0.4654702544212341,0.4405197501182556,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5570678710937,0.8653435111045837,0.3322233557701111,0.2332218587398529,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5572204589844,0.8921598792076111,0.3638806343078613,0.3454929888248443,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5569763183594,0.8521978855133057,0.3166190683841705,1.4296449422836304,290.5576477050781,289.3460693359375,290.6047668457031,287.4627380371094,290.60357666015625,297.26043701171875,290.5603942871094,1.0,0.5988196730613708,1.0,1.0,0.0,1.0,-3.2912158966064453,3.2912068367004395,9.188490366796032e-06,2.544407367706299,0.0,0.0,0.0,134.6341552734375,144.0,99.23726654052734,-0.0,2794.926513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965860,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5931091308594,0.8560634851455688,0.3238069117069244,0.2924826443195343,297.3774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5936584472656,0.97320157289505,0.4673619270324707,0.4423044323921203,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5931701660156,0.8639339804649353,0.3331756591796875,0.2338953763246536,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.59332275390625,0.8906644582748413,0.3649287819862366,0.3464954495429992,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.59307861328125,0.8503450155258179,0.3169392645359039,1.431144952774048,290.5937194824219,289.30126953125,290.6408996582031,287.47265625,290.63970947265625,297.2648010253906,290.5964660644531,1.0,0.6004550457000732,1.0,1.0,0.0,1.0,-3.2979178428649902,3.2979092597961426,8.750547749514226e-06,2.549586772918701,0.0,0.0,0.0,135.9126739501953,144.0,99.81970977783205,-0.0,2816.184814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965920,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6290588378906,0.8545810580253601,0.3245081901550293,0.2931280434131622,297.3825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.629638671875,0.9721549153327942,0.4693028330802917,0.4441378712654114,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6291198730469,0.862639844417572,0.3341688811779022,0.2345979660749435,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6292724609375,0.8892838954925537,0.3660150468349457,0.3475349247455597,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6290283203125,0.8486132025718689,0.3173010051250458,1.4328380823135376,290.62969970703125,289.2568664550781,290.6767272949219,287.4833068847656,290.675537109375,297.2693176269531,290.6324157714844,1.0,0.6021430492401123,1.0,1.0,0.0,1.0,-3.305028915405273,3.3050200939178467,8.788314517005347e-06,2.555083036422729,0.0,0.0,0.0,137.1907196044922,147.0,99.96417999267578,-0.0,2838.3857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965980,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.664794921875,0.853197455406189,0.3252460360527038,0.2938073277473449,297.3877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6653747558594,0.9711983799934388,0.4712945818901062,0.4460212588310241,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.66485595703125,0.8614485859870911,0.3352059721946716,0.2353317588567733,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6650085449219,0.8880044221878052,0.3671415448188782,0.3486133515834808,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6647644042969,0.8469889163970947,0.3177062571048736,1.4347329139709473,290.6654357910156,289.2128601074219,290.7121887207031,287.4947509765625,290.7110290527344,297.2739562988281,290.6681213378906,1.0,0.6038892269134521,1.0,1.0,0.0,1.0,-3.312567949295044,3.312559127807617,8.828439604258165e-06,2.5609114170074463,0.0,0.0,0.0,138.47418212890625,147.0,99.76248931884766,-0.0,2861.615478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966040,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7003173828125,0.8518833518028259,0.3260102570056915,0.2945113480091095,297.3930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.70086669921875,0.970302402973175,0.4733237326145172,0.4479410946369171,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.70037841796875,0.8603300452232361,0.3362763524055481,0.236089289188385,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7005310058594,0.8867955207824707,0.3682980537414551,0.3497209846973419,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7002868652344,0.8454415798187256,0.3181437253952026,1.4367769956588743,290.700927734375,289.1693115234375,290.7473449707031,287.50701904296875,290.7461853027344,297.27862548828125,290.70361328125,1.0,0.6056804060935974,1.0,1.0,0.0,1.0,-3.3204236030578613,3.3204145431518555,8.87036367203109e-06,2.5669848918914795,0.0,0.0,0.0,139.7664794921875,150.0,99.33836364746094,-0.0,2885.670654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966100,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.73553466796875,0.8506360054016113,0.326802909374237,0.2952417433261871,297.3984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.736083984375,0.9694663286209106,0.4753934741020202,0.4499002397060394,297.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7355651855469,0.8592826724052429,0.3373833000659942,0.2368728518486023,297.2734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7357177734375,0.885655403137207,0.369487315416336,0.3508602380752563,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7354736328125,0.8439688682556152,0.318615972995758,1.438982009887695,290.7361145019531,289.1261901855469,290.7821044921875,287.5201721191406,290.7809753417969,297.28338623046875,290.73876953125,1.0,0.6075209975242615,1.0,1.0,0.0,1.0,-3.328621625900269,3.3286125659942627,8.914221325539984e-06,2.5733237266540527,0.0,0.0,0.0,141.0697479248047,150.0,98.72550964355467,-0.0,2910.629150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966160,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7704162597656,0.8494455814361572,0.3276210129261017,0.2959953248500824,297.4038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7709350585937,0.9686806201934814,0.4774989783763885,0.4518938660621643,297.2611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7704467773437,0.8582960367202759,0.3385229408740997,0.2376796752214431,297.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7705993652344,0.8845735192298889,0.3707053661346435,0.3520273864269256,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7703552246094,0.8425598740577698,0.3191184997558594,1.4413272142410278,290.77099609375,289.0835266113281,290.8164978027344,287.53424072265625,290.8153686523437,297.2881164550781,290.77362060546875,1.0,0.6094054579734802,1.0,1.0,0.0,1.0,-3.337118864059448,3.337110042572021,8.959795195551123e-06,2.5798940658569336,0.0,0.0,0.0,142.3845977783203,153.0,97.98388671875,-0.0,2936.41455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966220,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.804931640625,0.8483079075813293,0.3284635245800018,0.2967708706855774,297.40924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.80548095703125,0.9679416418075562,0.479637861251831,0.4539194703102112,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.80499267578125,0.8573654294013977,0.3396933078765869,0.2385082840919494,297.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8051452636719,0.8835452198982239,0.3719502985477447,0.3532204031944275,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8049011230469,0.8412089943885803,0.3196488618850708,1.443800687789917,290.8055419921875,289.0413513183594,290.8505249023437,287.5492553710937,290.8493957519531,297.2928771972656,290.80810546875,1.0,0.611330509185791,1.0,1.0,0.0,1.0,-3.345892906188965,3.345884084701538,9.006974323710892e-06,2.586678266525269,0.0,0.0,0.0,143.7107391357422,153.0,97.13452911376952,-0.0,2962.987548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966280,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.839111328125,0.8472186326980591,0.3293279111385345,0.2975662350654602,297.4145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.83966064453125,0.9672454595565796,0.4818062782287597,0.4559733271598816,297.27056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.83917236328125,0.8564856648445129,0.340891033411026,0.2393562346696853,297.2866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8393249511719,0.8825657367706299,0.3732188642024994,0.3544361591339111,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8390808105469,0.8399107456207275,0.320203423500061,1.446385622024536,290.8396911621094,288.99969482421875,290.88409423828125,287.5653076171875,290.88299560546875,297.2976379394531,290.8422546386719,1.0,0.6132907867431641,1.0,1.0,0.0,1.0,-3.354909658432007,3.354900598526001,9.055585906025954e-06,2.5936496257781982,0.0,0.0,0.0,145.04710388183594,156.0,96.18151092529295,-0.0,2990.278564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966340,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8728942871094,0.8461800813674927,0.3302169144153595,0.2983838617801666,297.419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8734130859375,0.966595470905304,0.4840075969696045,0.4580585062503814,297.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8729248046875,0.8556593060493469,0.3421193361282348,0.2402257621288299,297.2909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8730773925781,0.8816373944282532,0.3745136559009552,0.3556770384311676,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8728332519531,0.8386667370796204,0.3207845687866211,1.4490923881530762,290.8734436035156,288.9585876464844,290.9172668457031,287.5823669433594,290.91619873046875,297.3023376464844,290.8759765625,1.0,0.6152899265289307,1.0,1.0,0.0,1.0,-3.3641936779022217,3.364184617996216,9.105776371143293e-06,2.600827693939209,0.0,0.0,0.0,146.39414978027344,156.0,95.16614532470705,-0.0,3018.354248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966400,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.90625,0.8451863527297974,0.33112633228302,0.2992199659347534,297.4252014160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9067687988281,0.9659861326217652,0.4862359166145324,0.4601694047451019,297.27996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.90631103515625,0.8548796772956848,0.3433728814125061,0.24111308157444,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9064636230469,0.8807539939880371,0.3758298456668854,0.3569383919239044,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9062194824219,0.8374701738357544,0.3213871717453003,1.4518975019454956,290.9068298339844,288.9179992675781,290.95001220703125,287.6005249023437,290.9489440917969,297.3070373535156,290.9093017578125,1.0,0.61732017993927,1.0,1.0,0.0,1.0,-3.373694896697998,3.373685836791992,9.157282875094095e-06,2.608173131942749,0.0,0.0,0.0,147.75018310546875,159.0,94.07624053955078,-0.0,3047.106201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966460,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9395751953125,0.8415669798851013,0.3308102786540985,0.299542486667633,297.41766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9400939941406,0.9623236656188964,0.4872370064258575,0.4617456495761871,297.2716979980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.93963623046875,0.8513948321342468,0.3433845639228821,0.2415993362665176,297.2865905761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.93975830078125,0.876987636089325,0.3758922517299652,0.3576506674289703,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.93951416015625,0.8336823582649231,0.3207069635391235,1.452045440673828,290.94012451171875,288.8778991699219,290.9823303222656,287.6195678710937,290.9812927246094,297.299560546875,290.9425354003906,1.0,0.6190539002418518,1.0,1.0,0.0,1.0,-3.377622127532959,3.377613067626953,9.179377229884269e-06,2.611499309539795,0.0,0.0,0.0,150.08473205566406,159.0,93.17487335205078,-0.0,3069.242431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966520,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.97216796875,0.836866557598114,0.3307861983776092,0.2995152175426483,297.4132995605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9726867675781,0.9572489261627196,0.4885048866271972,0.4629416167736053,297.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.97222900390625,0.8467784523963928,0.3436497747898102,0.2417925149202346,297.28082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9723815917969,0.8720006942749023,0.3761903941631317,0.3579513728618622,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9721374511719,0.8287492990493774,0.32022225856781,1.4500640630722046,290.97271728515625,288.8382263183594,291.0143127441406,287.6392517089844,291.0132751464844,297.2948913574219,290.9750671386719,1.0,0.6204286217689514,1.0,1.0,0.0,1.0,-3.377237319946289,3.377228260040283,9.177215360978153e-06,2.611175060272217,0.0,0.0,0.0,152.74900817871094,162.0,91.97046661376952,-0.0,3083.749755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966580,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0042419433594,0.8336221575737,0.3310229778289795,0.299689918756485,297.4116516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0047302246094,0.9538133144378662,0.4900096654891968,0.4643248319625854,297.26416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0043029785156,0.843637228012085,0.3441487848758697,0.2421190440654754,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0044250488281,0.868577241897583,0.3767107129096985,0.3584181368350982,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0041809082031,0.8251702189445496,0.3199397325515747,1.4487353563308716,291.0047607421875,288.79901123046875,291.04595947265625,287.65948486328125,291.0449523925781,297.2930603027344,291.0071105957031,1.0,0.6217233538627625,1.0,1.0,0.0,1.0,-3.378462791442871,3.378453493118286,9.183694601233585e-06,2.612053394317627,0.0,0.0,0.0,154.83291625976562,162.0,90.79305267333984,-0.0,3098.499267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966640,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359802246094,0.8313009142875671,0.3314207196235657,0.3000246286392212,297.4116516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364685058594,0.9514670372009276,0.4916658103466034,0.4658616483211517,297.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0360412597656,0.8414342999458313,0.344800055027008,0.2425590604543686,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0361633300781,0.8661532402038574,0.3773781061172485,0.3590314984321594,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359191894531,0.8224669694900513,0.3197998404502868,1.448056936264038,291.0364990234375,288.7601928710937,291.0772705078125,287.6802978515625,291.07623291015625,297.2928771972656,291.038818359375,1.0,0.6230258941650391,1.0,1.0,0.0,1.0,-3.3811612129211426,3.3811521530151367,9.198228326567914e-06,2.6140851974487305,0.0,0.0,0.0,156.56080627441406,165.0,89.68972778320312,-0.0,3114.496826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966700,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0673522949219,0.8296865820884705,0.3319580256938934,0.3004981279373169,297.4130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0678405761719,0.949986457824707,0.493461549282074,0.4675376117229461,297.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0674133300781,0.8399518132209778,0.3455929756164551,0.2431031912565231,297.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0675354003906,0.8644976019859314,0.3781831264495849,0.3597806096076965,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0672912597656,0.8204485774040222,0.3197989165782928,1.4480103254318235,291.06787109375,288.7218322753906,291.1081848144531,287.7016296386719,291.107177734375,297.2941589355469,291.0701599121094,1.0,0.6243680715560913,1.0,1.0,0.0,1.0,-3.3852429389953613,3.3852336406707764,9.220333595294504e-06,2.617197036743164,0.0,0.0,0.0,158.01596069335938,165.0,88.66264343261719,-0.0,3132.044677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966760,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0983581542969,0.8284482955932617,0.3325813710689544,0.3010572493076324,297.41534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.098876953125,0.9489744305610656,0.4953533709049225,0.4693092703819275,297.265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0984191894531,0.8388600945472717,0.3464845418930053,0.2437199801206588,297.27734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0985412597656,0.8632577061653137,0.3790840208530426,0.3606251776218414,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0982971191406,0.8188095092773438,0.3199002146720886,1.4484381675720217,291.098876953125,288.6839599609375,291.1387634277344,287.7234191894531,291.13775634765625,297.2963256835937,291.1011657714844,1.0,0.6257732510566711,1.0,1.0,0.0,1.0,-3.3903160095214844,3.3903069496154785,9.247891284758223e-06,2.621081829071045,0.0,0.0,0.0,159.3428955078125,168.0,87.66427612304688,-0.0,3151.12158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966820,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1290588378906,0.8274397850036621,0.3332680463790893,0.3016780316829681,297.4182434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295471191406,0.9482507705688475,0.4973195493221283,0.4711551070213318,297.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1291198730469,0.8380115032196045,0.3474527597427368,0.2443934977054596,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1292419433594,0.8622749447822571,0.3800587654113769,0.3615438938140869,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1289978027344,0.8174103498458862,0.320082277059555,1.4492473602294922,291.1295471191406,288.6465148925781,291.1689453125,287.7456970214844,291.16796875,297.299072265625,291.1318054199219,1.0,0.6272464990615845,1.0,1.0,0.0,1.0,-3.396169185638428,3.3961598873138428,9.279763617087156e-06,2.625574350357056,0.0,0.0,0.0,160.60511779785156,168.0,86.66447448730469,-0.0,3171.63916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966880,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593933105469,0.8265676498413086,0.3340004086494446,0.3023433983325958,297.4215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598815917969,0.9476975202560424,0.4993419647216797,0.4730572998523712,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1594543457031,0.8373100161552429,0.3484792113304138,0.2451102286577224,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595764160156,0.8614464998245239,0.3810887038707733,0.3625184595584869,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593322753906,0.8161582350730896,0.3203257918357849,1.450350046157837,291.1598815917969,288.60955810546875,291.19873046875,287.76837158203125,291.1977844238281,297.3021850585937,291.162109375,1.0,0.628783106803894,1.0,1.0,0.0,1.0,-3.402616024017334,3.402606725692749,9.314948329119945e-06,2.630528450012207,0.0,0.0,0.0,161.841552734375,171.0,85.63261413574219,-0.0,3193.420166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966940,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1893005371094,0.8258061408996582,0.3347784578800201,0.3030531406402588,297.4251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1897888183594,0.9472822546958924,0.5014225244522095,0.475017637014389,297.2742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1893615722656,0.8367305397987366,0.3495659232139587,0.2458716928958892,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1894836425781,0.8607441782951355,0.3821748793125152,0.3635500073432922,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1892395019531,0.8150300979614258,0.3206323385238647,1.451755404472351,291.1898193359375,288.5730895996094,291.2281494140625,287.7914123535156,291.2272033691406,297.3056640625,291.1920166015625,1.0,0.630393385887146,1.0,1.0,0.0,1.0,-3.409672975540161,3.409663677215576,9.353555469715502e-06,2.6359574794769287,0.0,0.0,0.0,163.0676727294922,171.0,84.60426330566406,-0.0,3216.608642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967000,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2189025878906,0.8250999450683594,0.3355869054794311,0.3037924170494079,297.42901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2193603515625,0.9469337463378906,0.5035435557365417,0.4770185053348541,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2189636230469,0.8362147808074951,0.3506948351860046,0.2466644793748855,297.2865905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2190856933594,0.8601060509681702,0.3832992315292358,0.3646203875541687,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2188415527344,0.813966691493988,0.3209820985794067,1.453369379043579,291.2193908691406,288.537109375,291.2571716308594,287.8148193359375,291.2562561035156,297.309326171875,291.2215576171875,1.0,0.6320614218711853,1.0,1.0,0.0,1.0,-3.417149543762207,3.417140245437622,9.394553671882022e-06,2.641711950302124,0.0,0.0,0.0,164.30201721191406,174.0,83.54498291015625,-0.0,3240.895263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967060,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.248046875,0.824439525604248,0.3364273607730865,0.3045626282691955,297.4330444335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.24853515625,0.9466399550437928,0.5057082176208496,0.4790628552436828,297.2814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.24810791015625,0.8357540369033813,0.3518692553043365,0.2474909275770187,297.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.24822998046875,0.859521746635437,0.384463906288147,0.3657316863536834,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2479858398437,0.8129594922065735,0.3213772475719452,1.45520281791687,291.24853515625,288.5016174316406,291.2857971191406,287.8385009765625,291.2848815917969,297.3131408691406,291.25067138671875,1.0,0.6337943077087402,1.0,1.0,0.0,1.0,-3.425069808959961,3.425060272216797,9.438089364266489e-06,2.6478111743927,0.0,0.0,0.0,165.5523223876953,174.0,82.48530578613281,-0.0,3266.394287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967120,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.27685546875,0.8238045573234558,0.3372901380062103,0.305354356765747,297.4371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2773132324219,0.9463747143745422,0.5079042315483093,0.4811384379863739,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.27691650390625,0.8353256583213806,0.3530766665935516,0.2483416944742202,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.27703857421875,0.858967661857605,0.3856567442417145,0.366871565580368,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2767944335937,0.8119839429855347,0.3218040466308594,1.4571890830993652,291.2773132324219,288.4666442871094,291.3139953613281,287.86248779296875,291.3131103515625,297.3170471191406,291.2794189453125,1.0,0.6355754733085632,1.0,1.0,0.0,1.0,-3.433300971984864,3.433291435241699,9.483444955549205e-06,2.654151201248169,0.0,0.0,0.0,166.82069396972656,177.0,81.39007568359375,-0.0,3292.827880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967180,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3052062988281,0.8231927752494812,0.3381772339344024,0.3061693608760834,297.4412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3056640625,0.9461352229118348,0.5101348161697388,0.4832482039928436,297.2891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3052673339844,0.8349280953407288,0.3543205857276916,0.2492191940546035,297.2959899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3053894042969,0.8584413528442383,0.3868800401687622,0.3680421113967895,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3051452636719,0.8110382556915283,0.3222646117210388,1.4593381881713867,291.3056640625,288.43218994140625,291.341796875,287.8866882324219,291.3409118652344,297.32098388671875,291.3077392578125,1.0,0.6374097466468811,1.0,1.0,0.0,1.0,-3.441866397857666,3.441856861114502,9.530763236398345e-06,2.660750389099121,0.0,0.0,0.0,168.11065673828125,177.0,80.28915405273438,-0.0,3320.282958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967240,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.33319091796875,0.8225976228713989,0.3390823304653168,0.3070015013217926,297.44549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3336486816406,0.9459133744239808,0.5123914480209351,0.4853836894035339,297.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.333251953125,0.834553062915802,0.355592280626297,0.2501169741153717,297.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3333740234375,0.8579347729682922,0.3881256580352783,0.369235098361969,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3331298828125,0.8101128339767456,0.3227497339248657,1.461605191230774,291.3336486816406,288.39825439453125,291.3691711425781,287.9111022949219,291.3682861328125,297.324951171875,291.335693359375,1.0,0.6392833590507507,1.0,1.0,0.0,1.0,-3.450676441192627,3.450666904449463,9.57955671765376e-06,2.66753888130188,0.0,0.0,0.0,169.4190216064453,180.0,79.14942932128906,-0.0,3348.54443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
