time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11967300,297.2484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3607177734375,0.8220199942588806,0.3400079309940338,0.3078530430793762,297.4496765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.36114501953125,0.9457105994224548,0.5146781206130981,0.4875485301017761,297.29718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3607788085937,0.8342027068138123,0.3568961322307586,0.2510380148887634,297.3025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3608703613281,0.8574489951133728,0.3893965184688568,0.3704532086849212,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.36065673828125,0.8092090487480164,0.3232621848583221,1.4640026092529297,291.36114501953125,288.3648376464844,291.3960876464844,287.9356994628906,291.3952331542969,297.3288879394531,291.3631591796875,1.0,0.6412013173103333,1.0,1.0,0.0,1.0,-3.459760904312134,3.4597513675689697,9.630003660276998e-06,2.674539804458618,0.0,0.0,0.0,170.7477569580078,180.0,78.01148986816406,-0.0,3377.704345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967360,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3878479003906,0.8214575052261353,0.3409490883350372,0.3087192177772522,297.453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3882751464844,0.9455240964889526,0.5169877409934998,0.4897357821464538,297.3011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3879089355469,0.83387291431427,0.3582249283790588,0.2519770562648773,297.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.38800048828125,0.8569807410240173,0.3906863033771515,0.3716901242733001,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.38775634765625,0.8083223104476929,0.3237949311733246,1.466496229171753,291.3882751464844,288.3319702148437,291.422607421875,287.9603881835937,291.4217529296875,297.3328552246094,291.3902587890625,1.0,0.6431519985198975,1.0,1.0,0.0,1.0,-3.4690499305725098,3.4690401554107666,9.68172389548272e-06,2.6816983222961426,0.0,0.0,0.0,172.09255981445312,183.0,76.84651184082031,-0.0,3407.583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967420,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4145202636719,0.8209114074707031,0.3419060111045837,0.3096000850200653,297.4579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4149475097656,0.9453557729721068,0.5193209052085876,0.491945743560791,297.3052062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4145812988281,0.8335651755332947,0.3595794141292572,0.2529344856739044,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4146728515625,0.8565312027931213,0.3919951319694519,0.3729457557201385,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4144592285156,0.8074536323547363,0.3243477046489715,1.469084620475769,291.4149475097656,288.2996826171875,291.4486389160156,287.98516845703125,291.44781494140625,297.3367614746094,291.4169006347656,1.0,0.6451347470283508,1.0,1.0,0.0,1.0,-3.4785425662994385,3.478532791137696,9.734722880239133e-06,2.689014434814453,0.0,0.0,0.0,173.4524688720703,183.0,75.64827728271484,-0.0,3438.185302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967480,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4407653808594,0.8203810453414917,0.3428762257099151,0.3104934692382812,297.46209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4411926269531,0.9452051520347596,0.5216744542121887,0.4941754043102264,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4408264160156,0.833278238773346,0.3609562516212463,0.2539079189300537,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.44091796875,0.8560994863510132,0.3933199644088745,0.3742171823978424,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4407043457031,0.8066014647483826,0.3249173462390899,1.4717521667480469,291.4411926269531,288.2679443359375,291.4742431640625,288.010009765625,291.47344970703125,297.34063720703125,291.4430847167969,1.0,0.647144079208374,1.0,1.0,0.0,1.0,-3.4882073402404785,3.488197565078736,9.788830539037008e-06,2.6964633464813232,0.0,0.0,0.0,174.82504272460938,186.0,74.40965270996094,-0.0,3469.427490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967540,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4665222167969,0.8198685646057129,0.3438608944416046,0.3114007413387298,297.4661560058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4669494628906,0.9450759887695312,0.5240527391433716,0.4964281916618347,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.46661376953125,0.8330155611038208,0.3623591661453247,0.2549000084400177,297.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4667053222656,0.8556879162788391,0.3946624100208282,0.3755063116550445,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4664611816406,0.8057688474655151,0.3255061507225036,1.4745092391967771,291.4669494628906,288.2367553710937,291.4993896484375,288.0348815917969,291.4986267089844,297.344482421875,291.46881103515625,1.0,0.6491833925247192,1.0,1.0,0.0,1.0,-3.498068332672119,3.498058319091797,9.84419330052333e-06,2.704064130783081,0.0,0.0,0.0,176.21070861816406,186.0,73.19176483154297,-0.0,3501.37939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967600,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.49188232421875,0.8193688988685608,0.3448507785797119,0.3123155236244201,297.47021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4922790527344,0.9449670910835266,0.5264555215835571,0.4987017214298248,297.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.491943359375,0.8327723145484924,0.3637807369232178,0.25590580701828,297.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4920349121094,0.8552914261817932,0.3960130214691162,0.3768058121204376,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4918212890625,0.804953396320343,0.3261091113090515,1.4773322343826294,291.4922790527344,288.2061462402344,291.5240783691406,288.0597229003906,291.5233154296875,297.3482360839844,291.4941101074219,1.0,0.6512439250946045,1.0,1.0,0.0,1.0,-3.5080716609954834,3.50806188583374,9.900515578920022e-06,2.7117745876312256,0.0,0.0,0.0,177.6065216064453,189.0,71.93030548095703,-0.0,3533.90234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967660,297.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5167236328125,0.818880021572113,0.3458436131477356,0.3132348954677582,297.4743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5171203613281,0.9448848366737366,0.5288911461830139,0.501004695892334,297.321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.51678466796875,0.8325510025024414,0.365224540233612,0.2569275498390198,297.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.516845703125,0.8549085259437561,0.3973701894283294,0.3781135976314544,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.5166320800781,0.8041617274284363,0.3267287313938141,1.4802324771881104,291.5171203613281,288.1761169433594,291.5482788085937,288.0845031738281,291.5475158691406,297.3519287109375,291.5188903808594,1.0,0.6533290147781372,1.0,1.0,0.0,1.0,-3.5182392597198486,3.5182292461395264,9.95792834146414e-06,2.7196121215820312,0.0,0.0,0.0,179.0133056640625,189.0,70.6770248413086,-0.0,3567.060302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967720,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5411376953125,0.818399965763092,0.3468396663665771,0.31415656208992,297.4784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.54150390625,0.9448242783546448,0.5313491821289062,0.5033301115036011,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.54119873046875,0.8323472142219543,0.3666855096817016,0.2579611837863922,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.541259765625,0.8545367121696472,0.3987329304218292,0.3794261217117309,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.5410461425781,0.8033899068832397,0.3273603320121765,1.4831881523132324,291.54150390625,288.1466979980469,291.572021484375,288.1091613769531,291.5712890625,297.3555908203125,291.54327392578125,1.0,0.655430793762207,1.0,1.0,0.0,1.0,-3.5285215377807617,3.5285115242004395,1.001615783025045e-05,2.7275378704071045,0.0,0.0,0.0,180.4285888671875,192.0,69.38636779785156,-0.0,3600.728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967780,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.5650329589844,0.8179328441619873,0.3478415310382843,0.3150822222232818,297.4825134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5654296875,0.9447898864746094,0.5338309407234192,0.5056794285774231,297.32867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5650939941406,0.8321660161018372,0.3681671917438507,0.2590089738368988,297.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.565185546875,0.8541802167892456,0.400103747844696,0.3807453215122223,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5649719238281,0.8026419878005981,0.3280054032802582,1.4862060546875,291.5653991699219,288.1178894042969,291.5952453613281,288.1336975097656,291.59454345703125,297.359130859375,291.567138671875,1.0,0.6575514674186707,1.0,1.0,0.0,1.0,-3.5389392375946045,3.5389292240142822,1.0075325917568987e-05,2.735568046569824,0.0,0.0,0.0,181.8511962890625,192.0,68.06932830810547,-0.0,3634.953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967840,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5884704589844,0.8174793720245361,0.3488498032093048,0.3160130381584167,297.48651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5888671875,0.9447769522666932,0.5363302826881409,0.5080463290214539,297.3324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.5885314941406,0.8320052027702332,0.3696667850017547,0.2600692212581634,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.588623046875,0.8538390398025513,0.4014826714992523,0.3820715844631195,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5884094238281,0.8019155263900757,0.3286614120006561,1.489274024963379,291.5888366699219,288.0896911621094,291.6180114746094,288.1580810546875,291.6173095703125,297.3626403808594,291.59051513671875,1.0,0.6596869230270386,1.0,1.0,0.0,1.0,-3.549466848373413,3.549456834793091,1.0135297088709194e-05,2.743683099746704,0.0,0.0,0.0,183.2799835205078,195.0,66.70929718017578,-0.0,3669.673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967900,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.6113586425781,0.8170436024665833,0.3498669266700744,0.3169512748718261,297.49041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6117553710937,0.9447898864746094,0.5388500690460205,0.5104330778121948,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6114196777344,0.8318700194358826,0.3711889386177063,0.2611450850963592,297.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.61151123046875,0.8535174131393433,0.4028724431991577,0.3834076225757599,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6112976074219,0.8012145161628723,0.3293304443359375,1.4924018383026123,291.6117248535156,288.0621032714844,291.6402587890625,288.1822509765625,291.6395568847656,297.3660583496094,291.6133728027344,1.0,0.6618404984474182,1.0,1.0,0.0,1.0,-3.5601305961608887,3.560120344161988,1.0196224138780964e-05,2.751903533935547,0.0,0.0,0.0,184.7143096923828,195.0,65.3856201171875,-0.0,3704.956298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967960,297.2787475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.6337890625,0.8166247010231018,0.3508919477462768,0.3178963959217071,297.4942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6341552734375,0.9448250532150269,0.5413857698440552,0.5128352046012878,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.63385009765625,0.8317576050758362,0.3727301061153412,0.2622342407703399,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6339111328125,0.8532140851020813,0.4042717218399048,0.3847524523735046,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6337280273437,0.8005363941192627,0.3300100266933441,1.4955774545669556,291.6341247558594,288.0351257324219,291.6619873046875,288.2061462402344,291.66131591796875,297.3694152832031,291.6357421875,1.0,0.6640083193778992,1.0,1.0,0.0,1.0,-3.5709056854248047,3.570895433425904,1.0257975191052536e-05,2.760209798812866,0.0,0.0,0.0,186.1531219482422,198.0,64.04376983642578,-0.0,3740.739501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968020,297.28094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6557006835937,0.8162216544151306,0.3519244194030761,0.3188481330871582,297.4979858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.65606689453125,0.9448800683021544,0.5439359545707703,0.515251100063324,297.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.65576171875,0.8316661715507507,0.3742890357971191,0.2633357644081116,297.3370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.65582275390625,0.8529278039932251,0.4056799709796905,0.3861055970191955,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.6556396484375,0.799879252910614,0.3306990265846252,1.4987962245941162,291.6560363769531,288.0088195800781,291.6832275390625,288.2297668457031,291.6825866699219,297.3726806640625,291.6576232910156,1.0,0.6661888360977173,1.0,1.0,0.0,1.0,-3.5817816257476807,3.58177137374878,1.0320492037863003e-05,2.7685937881469727,0.0,0.0,0.0,187.59637451171875,198.0,62.67081451416016,-0.0,3777.0029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968080,297.2830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6771545410156,0.8158332705497742,0.352963238954544,0.3198055326938629,297.50164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.677490234375,0.9449528455734252,0.54649817943573,0.5176784992218018,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6771850585937,0.8315935730934143,0.3758631348609924,0.2644479870796203,297.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6772766113281,0.8526573181152344,0.4070959091186523,0.3874659836292267,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.67706298828125,0.7992414832115173,0.3313959240913391,1.5020512342453003,291.6774597167969,287.9831237792969,291.70391845703125,288.2530517578125,291.70330810546875,297.3758850097656,291.6789855957031,1.0,0.6683798432350159,1.0,1.0,0.0,1.0,-3.592743396759033,3.5927329063415527,1.038369464367861e-05,2.7770440578460693,0.0,0.0,0.0,189.04351806640625,201.0,61.218509674072266,-0.0,3813.710205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968140,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.697998046875,0.8154616951942444,0.354009598493576,0.3207698166370392,297.50518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6983337402344,0.9450464248657228,0.5490749478340149,0.5201196670532227,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.69805908203125,0.8315430879592896,0.3774559497833252,0.2655733525753021,297.3416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6981201171875,0.8524048924446106,0.4085212051868438,0.3888352215290069,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.69793701171875,0.7986253499984741,0.3321021497249603,1.5053489208221436,291.6983337402344,287.9580993652344,291.7240905761719,288.2760009765625,291.7234802246094,297.37896728515625,291.6998291015625,1.0,0.6705837845802307,1.0,1.0,0.0,1.0,-3.603809118270874,3.6037986278533936,1.0447693057358263e-05,2.7855746746063232,0.0,0.0,0.0,190.4943389892578,201.0,59.7890625,-0.0,3850.91015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968200,297.2871398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.7183837890625,0.8151032328605652,0.3550615608692169,0.3217392265796661,297.50860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7187194824219,0.9451553225517272,0.5516626834869385,0.5225712656974792,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.71844482421875,0.831509530544281,0.3790629506111145,0.2667087614536285,297.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.718505859375,0.8521665334701538,0.4099535048007965,0.3902111947536468,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.71832275390625,0.798026442527771,0.3328152894973755,1.5086784362792969,291.7186889648437,287.9337463378906,291.7437438964844,288.29852294921875,291.7431640625,297.38201904296875,291.7201538085937,1.0,0.672796905040741,1.0,1.0,0.0,1.0,-3.614950895309448,3.614940404891968,1.051233266480267e-05,2.794164657592773,0.0,0.0,0.0,191.9491424560547,204.0,58.30899429321289,-0.0,3888.541259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968260,297.2890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7381591796875,0.8147602677345276,0.3561201989650726,0.3227147161960602,297.5119323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.73846435546875,0.9452832341194152,0.5542638301849365,0.5250355005264282,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.7382202148437,0.83149653673172,0.3806875348091125,0.2678565979003906,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.73828125,0.8519448637962341,0.4113943874835968,0.3915953338146209,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.73809814453125,0.7974474430084229,0.3335366547107696,1.5120458602905271,291.73846435546875,287.9100646972656,291.7628479003906,288.32061767578125,291.76226806640625,297.38494873046875,291.7398681640625,1.0,0.6750215291976929,1.0,1.0,0.0,1.0,-3.626187086105346,3.626176357269287,1.057772260537604e-05,2.802827835083008,0.0,0.0,0.0,193.40737915039065,204.0,56.86433410644531,-0.0,3926.649169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968320,297.2908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7574462890625,0.8144283294677734,0.3571831881999969,0.3236942589282989,297.5151672363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.7577819824219,0.9454234838485718,0.5568740963935852,0.5275084376335144,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.75750732421875,0.8314974904060364,0.382324069738388,0.269012987613678,297.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.757568359375,0.8517349362373352,0.4128410220146179,0.3929849863052368,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.75738525390625,0.7968831658363342,0.3342635035514831,1.5154385566711426,291.7577514648437,287.8870544433594,291.7814025878906,288.3421936035156,291.7808532714844,297.3878173828125,291.7591247558594,1.0,0.6772534251213074,1.0,1.0,0.0,1.0,-3.637484788894653,3.6374740600585938,1.0643674613675104e-05,2.8115384578704834,0.0,0.0,0.0,194.86964416503903,207.0,55.372535705566406,-0.0,3965.159912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968380,297.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7761535644531,0.8141095042228699,0.35825115442276,0.3246783912181854,297.5182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.7764587402344,0.945579469203949,0.559495210647583,0.5299916863441467,297.3637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.7762145996094,0.831515371799469,0.3839744925498962,0.2701793909072876,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.7762756347656,0.8515391945838928,0.4142943322658539,0.3943811058998108,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.7760925292969,0.7963358163833618,0.334996610879898,1.5188604593276978,291.7764587402344,287.86474609375,291.7994079589844,288.36328125,291.7988586425781,297.3905639648437,291.7777709960937,1.0,0.6794941425323486,1.0,1.0,0.0,1.0,-3.64885687828064,3.648846387863159,1.0710271453717723e-05,2.82030725479126,0.0,0.0,0.0,196.3350524902344,207.0,53.86701583862305,-0.0,4004.102783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968440,297.2943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.7943420410156,0.813800036907196,0.3593223989009857,0.3256657421588897,297.52130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7946472167969,0.9457457065582277,0.5621243715286255,0.5324825644493103,297.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7944030761719,0.8315446376800537,0.385634183883667,0.2713528275489807,297.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.7944641113281,0.8513534069061279,0.4157524406909942,0.395781934261322,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7942810058594,0.7958012223243713,0.3357341289520263,1.5223032236099243,291.79461669921875,287.8431091308594,291.8168334960937,288.3838195800781,291.8163452148437,297.39324951171875,291.7958984375,1.0,0.6817406415939331,1.0,1.0,0.0,1.0,-3.6602799892425537,3.660269260406494,1.0777375791803934e-05,2.829115867614746,0.0,0.0,0.0,197.8045349121093,210.0,52.30739974975586,-0.0,4043.429443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968500,297.2959899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.8118896484375,0.8135018944740295,0.360397458076477,0.326656699180603,297.5242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.81219482421875,0.9459257125854492,0.564763605594635,0.5349830985069275,297.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.8119506835937,0.831588625907898,0.3873070478439331,0.272535115480423,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.81201171875,0.8511800765991211,0.4172162413597107,0.3971883356571197,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8118591308594,0.795281708240509,0.3364768624305725,1.5257704257965088,291.8121643066406,287.8222045898437,291.8337097167969,288.4037475585937,291.83319091796875,297.39581298828125,291.8134155273437,1.0,0.6839947700500488,1.0,1.0,0.0,1.0,-3.671767950057984,3.6717569828033447,1.0845074939425103e-05,2.837975025177002,0.0,0.0,0.0,199.2772674560547,210.0,50.79219436645508,-0.0,4083.1708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968560,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.82891845703125,0.8132126331329346,0.3614749610424042,0.3276500701904297,297.5269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8291931152344,0.946115791797638,0.567410409450531,0.5374907851219177,297.372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8289489746094,0.8316454887390137,0.3889938294887543,0.2737261056900024,297.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8290100097656,0.8510163426399231,0.418684184551239,0.3985988199710846,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.828857421875,0.7947742938995361,0.3372232615947723,1.5292552709579468,291.82916259765625,287.802001953125,291.8500061035156,288.4230651855469,291.8495178222656,297.39825439453125,291.83038330078125,1.0,0.6862540245056152,1.0,1.0,0.0,1.0,-3.683302640914917,3.6832916736602783,1.0913264304690529e-05,2.8468708992004395,0.0,0.0,0.0,200.75357055664065,213.0,49.27177429199219,-0.0,4123.2890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968620,297.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8453369140625,0.8129321932792664,0.3625544607639313,0.3286453485488891,297.5296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8456115722656,0.946316123008728,0.5700642466545105,0.5400052070617676,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.84539794921875,0.8317168951034546,0.3906956613063812,0.2749270796775818,297.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.8454284667969,0.8508622646331787,0.4201557040214538,0.4000127911567688,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.84527587890625,0.7942789793014526,0.3379727602005005,1.532754898071289,291.8455810546875,287.78253173828125,291.8656921386719,288.4416809082031,291.865234375,297.4006652832031,291.84674072265625,1.0,0.6885179281234741,1.0,1.0,0.0,1.0,-3.694881916046143,3.694870948791504,1.0981934792653192e-05,2.855802059173584,0.9777196645736694,0.9777196645736694,0.0,202.2328491210937,213.0,47.71921157836914,-0.0,4163.77490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,283.1499938964844,0.0010001121554523,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0013752322411164,1.0,0.0,0.0,1.42484779530605e-09,1.475664035410773e-09,7.253243144988986e-11,8.433139697672234e-08,8.201173073985046e-08,2.319664460515014e-09,0.0,0.0,0.0,3.293310146545991e-05,0.0,2.7103475713774468e-12,2.521371111896542e-09,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11968680,297.3464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,294.03564453125,0.8155947327613831,0.3680796027183532,0.3306153416633606,297.5796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,294.072265625,0.9501286745071412,0.57730633020401,0.5435813069343567,297.41729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,294.04302978515625,0.8345402479171753,0.3961464762687683,0.2767623364925384,297.3949584960937,297.1499938964844,293.1499938964844,0.0,-0.0,294.0495910644531,0.8535378575325012,0.4250999689102173,0.4022084772586822,297.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,294.0279541015625,0.7965847253799438,0.3415896296501159,1.5392391681671145,294.06988525390625,287.7637634277344,291.8808288574219,288.4595947265625,291.8804016113281,297.4447937011719,294.2027587890625,1.0,0.691226601600647,1.0,1.0,0.0,1.0,-3.714121341705322,3.714110374450684,1.1093896318925545e-05,2.869736909866333,1.0,1.0,0.0,202.1803741455078,216.0,-10879.1123046875,-0.0,4215.71826171875,1.0,299.09161376953125,293.5628967285156,293.7811279296875,294.9718933105469,293.1499938964844,293.1499938964844,283.1499938964844,1471.2635498046875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2452465742826461,1.0,0.0,0.0,0.8056844472885132,0.8056880235671997,5.3159396884439054e-08,4.246523380279541,4.246513366699219,9.95048958429834e-06,0.0,0.0,0.0,5875.21044921875,0.0,16.52298355102539,1892.69873046875,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11968740,297.46246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,294.3722839355469,0.8375016450881958,0.3807317018508911,0.3393327891826629,297.69903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,294.3452453613281,0.9758749008178712,0.5917607545852661,0.5544026494026184,297.5184936523437,297.1499938964844,293.1499938964844,0.0,-0.0,294.3673400878906,0.856417179107666,0.407782107591629,0.2830111086368561,297.48956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,294.36279296875,0.8759251832962036,0.4359463453292846,0.4099720418453216,297.35552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,294.3780822753906,0.8173754215240479,0.350458949804306,1.567899227142334,294.3471374511719,287.74578857421875,291.8953552246094,288.47674560546875,291.8949279785156,297.5625915527344,294.2180480957031,1.0,0.6974818110466003,1.0,1.0,0.0,1.0,-3.788849115371704,3.788837432861328,1.154021083493717e-05,2.9259183406829834,1.0,1.0,0.0,193.50601196289065,216.0,-7048.62841796875,-0.0,4366.93798828125,1.0,294.5231018066406,295.032958984375,294.3467102050781,296.9098815917969,293.1499938964844,293.1499938964844,283.1499938964844,2493.345703125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5684029459953308,1.0,0.0,0.0,1.051754117012024,1.0517561435699463,7.434121584992681e-08,4.265308856964111,4.265298843383789,9.791180673346387e-06,0.0,0.0,0.0,7112.529296875,0.0,35.65353012084961,1895.353271484375,0.0,767.68115234375,0.2673768997192383,1.0,0.0,3.0,1.0,0.0
11968800,297.45635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4091186523437,0.8522703051567078,0.3822084963321686,0.3462379872798919,297.6929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.36383056640625,0.9901514053344728,0.5947374105453491,0.5631807446479797,297.5193786621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4006042480469,0.8716838359832764,0.4102844893932342,0.2882862687110901,297.4927673339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3929748535156,0.891324520111084,0.4384852647781372,0.4167156517505646,297.365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4200744628906,0.8306821584701538,0.3528480529785156,1.5947946310043335,291.3667907714844,287.728515625,291.9092712402344,288.4931335449219,291.90887451171875,297.559814453125,291.1834411621094,1.0,0.7046205401420593,1.0,1.0,0.0,1.0,-3.854737281799317,3.854725360870361,1.195166987599805e-05,2.979000806808472,1.0,1.0,0.0,190.37698364257807,219.0,5796.3447265625,-0.0,4533.96533203125,1.0,288.72662353515625,291.7197570800781,293.9819030761719,297.34234619140625,293.1499938964844,293.1499938964844,283.1499938964844,3859.2353515625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8062395453453064,1.0,0.0,0.0,1.3085026741027832,1.308505654335022,1.142705627898977e-07,4.26590633392334,4.265896320343018,9.786082955542952e-06,0.0,0.0,0.0,6652.7880859375,0.0,68.57968139648438,1895.4346923828125,0.0,2528.607177734375,0.3328246474266052,1.0,0.0,3.0,1.0,0.0
11968860,297.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1241149902344,0.829304575920105,0.3702462017536163,0.3416200280189514,297.54998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0968322753906,0.9668917059898376,0.5841824412345886,0.5596861839294434,297.40411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1186218261719,0.8489200472831726,0.4013468325138092,0.2861797511577606,297.3858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.114013671875,0.8677376508712769,0.4302000105381012,0.4142433702945709,297.28057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1300354003906,0.8103856444358826,0.3458665609359741,1.5861127376556396,289.0986022949219,287.7120361328125,291.9225769042969,288.5086669921875,291.9222106933594,297.42449951171875,288.990966796875,1.0,0.7067991495132446,1.0,1.0,0.0,1.0,-3.829268217086792,3.829256534576416,1.18032357931952e-05,2.9623286724090576,1.0,1.0,0.0,203.7245941162109,219.0,13166.8271484375,-0.0,4547.875,1.0,285.9172668457031,288.897216796875,293.0436096191406,296.181396484375,293.1499938964844,293.1499938964844,283.1499938964844,6603.5732421875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9131293296813964,1.0,0.0,0.0,1.5190173387527466,1.5190215110778809,1.5396474850604136e-07,4.265923976898193,4.265913963317871,9.785931979422458e-06,0.0,0.0,0.0,5714.91845703125,0.0,111.6562271118164,1895.43701171875,0.0,3525.6220703125,0.3877156972885132,1.0,0.0,3.0,1.0,0.0
11968920,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8173828125,0.7923930883407593,0.353685200214386,0.3295257091522217,297.3705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8011169433594,0.9236775040626526,0.5691022872924805,0.5483759045600891,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8136901855469,0.8154152035713196,0.3882053196430206,0.2790553271770477,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8109436035156,0.8334214091300964,0.4175738394260406,0.4051757752895355,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8202514648437,0.776095449924469,0.3345101475715637,1.5489481687545776,287.8022155761719,287.6962890625,291.93524169921875,288.5233459472656,291.9349060058594,297.26177978515625,287.7447814941406,1.0,0.7034875154495239,1.0,1.0,0.0,1.0,-3.737004041671753,3.736992597579956,1.1244843335589394e-05,2.8921685218811035,0.9920704364776612,0.9920704364776612,0.0,223.48292541503903,207.0,17364.83203125,-0.0,4413.96435546875,1.0,284.4548034667969,287.3464660644531,292.195556640625,294.7810974121094,293.1499938964844,293.1499938964844,283.1499938964844,8154.49365234375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9350854158401488,1.0,0.0,0.0,1.6996949911117554,1.6997002363204956,1.9276824048120042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5103.1337890625,0.0,156.03045654296875,1895.4371337890625,0.0,3727.664794921875,0.4365589916706085,1.0,0.0,3.0,1.0,0.0
11968980,296.9746398925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.12213134765625,0.7623855471611023,0.3378272652626037,0.3156414628028869,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1134948730469,0.8923056721687317,0.5545052886009216,0.5351466536521912,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1200256347656,0.7877655625343323,0.3751840591430664,0.2704710662364959,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1185607910156,0.8076649308204651,0.4046831429004669,0.3938707709312439,297.03155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.12335205078125,0.7500407695770264,0.3222912847995758,1.4996079206466677,287.1141662597656,287.68133544921875,291.9472961425781,288.537109375,291.94696044921875,297.11407470703125,287.0822448730469,1.0,0.6948411464691162,1.0,1.0,0.0,1.0,-3.621095657348633,3.621084928512573,1.055812754202634e-05,2.802468776702881,0.9812985062599182,0.9812985062599182,0.0,237.7011260986328,207.0,20447.34765625,-0.0,4187.041015625,1.0,283.7177734375,286.4054870605469,291.6402282714844,293.8061828613281,293.1499938964844,293.1499938964844,283.1499938964844,8934.16796875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91457861661911,1.0,0.0,0.0,1.9546020030975344,1.954608678817749,2.549236057802773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4788.50390625,0.0,229.8748321533203,1895.4371337890625,0.0,3539.044921875,0.4881111681461334,1.0,0.0,3.0,1.0,0.0
11969040,296.8550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7731018066406,0.7430447340011597,0.3249591290950775,0.3032476007938385,297.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7679443359375,0.8735490441322327,0.542457103729248,0.5231349468231201,297.00518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7717590332031,0.7693436145782471,0.3641998469829559,0.2624759972095489,296.99365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7708740234375,0.7891898155212402,0.3934679627418518,0.383004367351532,296.9253845214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7737121582031,0.7329384684562683,0.3111066520214081,1.449505090713501,286.76837158203125,287.66717529296875,291.958740234375,288.5499267578125,291.9584045410156,296.9964599609375,286.7497863769531,1.0,0.6839065551757812,1.0,1.0,0.0,1.0,-3.508732318878174,3.508722305297852,9.911316737998275e-06,2.7148728370666504,0.9718942046165466,0.9718942046165466,0.0,244.73110961914065,195.0,21999.671875,-0.0,3937.380615234375,1.0,283.4040222167969,285.9624938964844,291.32733154296875,293.2084350585937,293.1499938964844,293.1499938964844,283.1499938964844,10572.724609375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742656111717224,1.0,0.0,0.0,2.1266956329345703,2.1267035007476807,3.0178946985870425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4626.65380859375,0.0,296.0790100097656,1895.4371337890625,0.0,3162.820068359375,0.5330196619033813,1.0,0.0,3.0,1.0,0.0
11969100,296.77215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5517272949219,0.7315980792045593,0.3149335086345672,0.2932450175285339,296.9896545410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5482788085937,0.8632486462593079,0.5329864025115967,0.5132942795753479,296.9251403808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.55078125,0.7586179971694946,0.3554098010063171,0.2557774782180786,296.90966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5502014160156,0.7781341671943665,0.3842182159423828,0.3736127018928528,296.8417663574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5521240234375,0.7220650315284729,0.3014637231826782,1.404013991355896,286.5486145019531,287.6537780761719,291.96954345703125,288.5617370605469,291.9692077636719,296.90997314453125,286.5362854003906,1.0,0.67207932472229,1.0,1.0,0.0,1.0,-3.4107463359832764,3.4107370376586914,9.363505341752898e-06,2.638315439224243,0.9624054431915284,0.9624054431915284,0.0,245.61648559570312,195.0,22886.513671875,-0.0,3699.49462890625,1.0,283.2818298339844,285.70806884765625,291.1952819824219,292.9178161621094,293.1499938964844,293.1499938964844,283.1499938964844,12509.193359375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8291648030281067,1.0,0.0,0.0,2.295987367630005,2.29599666595459,3.517486106829893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4570.423828125,0.0,373.43994140625,1895.4371337890625,0.0,2740.672119140625,0.5714331269264221,1.0,0.0,3.0,1.0,0.0
11969160,296.7167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4111022949219,0.725144624710083,0.307090014219284,0.2852902412414551,296.92486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4086303710937,0.8585171103477478,0.5255991816520691,0.5054309964179993,296.868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.410400390625,0.7530232667922974,0.3484548032283783,0.2503291964530945,296.8486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4100036621094,0.7722310423851013,0.3766899704933166,0.3657529652118683,296.7788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.411376953125,0.71523517370224,0.2933224737644195,1.3643826246261597,286.4089050292969,287.6412048339844,291.97967529296875,288.57257080078125,291.9793701171875,296.8487854003906,286.40008544921875,1.0,0.6601589322090149,1.0,1.0,0.0,1.0,-3.328012228012085,3.328003406524658,8.913007150113117e-06,2.573643207550049,0.9528902769088744,0.9528902769088744,0.0,242.27297973632807,183.0,23337.779296875,-0.0,3484.029052734375,1.0,283.2377624511719,285.561279296875,291.1831359863281,292.82275390625,293.1499938964844,293.1499938964844,283.1499938964844,14204.1767578125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7883176803588867,1.0,0.0,0.0,2.427180767059326,2.4271910190582275,3.9309506405516004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4563.33203125,0.0,442.3004150390625,1895.4371337890625,0.0,2365.13134765625,0.6062014102935791,1.0,0.0,3.0,1.0,0.0
11969220,296.6808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.304931640625,0.7219735383987427,0.3008145987987518,0.2788896262645721,296.8800354003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.30303955078125,0.8574168682098389,0.5197644233703613,0.4991446733474731,296.83056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.30438232421875,0.7507971525192261,0.3429030776023865,0.2459125965833664,296.8053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3041076660156,0.7697852253913879,0.3705258369445801,0.3592178523540497,296.7330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3051452636719,0.7112998366355896,0.2864648699760437,1.3303807973861694,286.30328369140625,287.6294250488281,291.9891662597656,288.5823059082031,291.9888610839844,296.806884765625,286.2966003417969,1.0,0.6485728621482849,1.0,1.0,0.0,1.0,-3.258663892745972,3.258655309677124,8.543986950826366e-06,2.5194480419158936,0.9430893063545228,0.9430893063545228,0.0,236.3197479248047,183.0,23647.9375,-0.0,3292.727294921875,1.0,283.2216796875,285.4540405273437,291.2413024902344,292.8442687988281,293.1499938964844,293.1499938964844,283.1499938964844,16006.6484375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7562286853790283,1.0,0.0,0.0,2.551581621170044,2.551593065261841,4.344224464603031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4584.28369140625,0.0,515.4706420898438,1895.4371337890625,0.0,2079.576171875,0.6344583630561829,1.0,0.0,3.0,1.0,0.0
11969280,296.6585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.22900390625,0.7209951281547546,0.2956522107124328,0.2736050486564636,296.849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2275085449219,0.8586841225624084,0.5150591731071472,0.4940286576747894,296.8052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.22857666015625,0.7507820129394531,0.3383945226669311,0.2422836869955063,296.77545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.22833251953125,0.7696327567100525,0.365403264760971,0.3537304103374481,296.7007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.22918701171875,0.7095065116882324,0.2806475162506103,1.301186203956604,286.22772216796875,287.61846923828125,291.9979858398437,288.5909423828125,291.9977111816406,296.7791442871094,286.2222900390625,1.0,0.6375176906585693,1.0,1.0,0.0,1.0,-3.2000651359558105,3.200057029724121,8.23830396257108e-06,2.4736759662628174,0.933160960674286,0.933160960674286,0.0,228.9359588623047,171.0,23776.572265625,-0.0,3123.571044921875,1.0,283.2155456542969,285.3793334960937,291.3289794921875,292.918701171875,293.1499938964844,293.1499938964844,283.1499938964844,17450.62890625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7338555455207825,1.0,0.0,0.0,2.642283201217652,2.642295360565185,4.658563739212697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4609.6552734375,0.0,573.9664916992188,1895.4371337890625,0.0,1887.4847412109373,0.6596365571022034,1.0,0.0,3.0,1.0,0.0
