time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11969340,296.6455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.15753173828125,0.7214949727058411,0.2912594974040985,0.2691227793693542,296.8291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1560974121094,0.861537754535675,0.5111405253410339,0.489769697189331,296.7892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1571044921875,0.752259373664856,0.3346332907676697,0.2392464876174926,296.7552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1568908691406,0.7710331082344055,0.3610422015190124,0.3490497767925262,296.6786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1576843261719,0.7092900276184082,0.2756344079971313,1.275919795036316,286.1562805175781,287.6083679199219,292.00616455078125,288.59844970703125,292.0058898925781,296.7613220214844,286.1512756347656,1.0,0.6270599365234375,1.0,1.0,0.0,1.0,-3.1498770713806152,3.149868965148926,7.980994269018993e-06,2.434502124786377,0.9228572249412536,0.9228572249412536,0.0,220.8760681152344,171.0,23916.669921875,-0.0,2973.572265625,1.0,283.2120666503906,285.3077392578125,291.4224548339844,293.0174865722656,293.1499938964844,293.1499938964844,283.1499938964844,19039.177734375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7205798029899597,1.0,0.0,0.0,2.741925001144409,2.741938352584839,5.016542559133086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4639.5615234375,0.0,642.771484375,1895.4371337890625,0.0,1776.7947998046875,0.680404782295227,1.0,0.0,3.0,1.0,0.0
11969400,296.6390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.10791015625,0.7229574918746948,0.2874242663383484,0.2652057111263275,296.81573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1068115234375,0.8654497861862183,0.5077943205833435,0.4861167967319488,296.7799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1075744628906,0.7547429203987122,0.3314279615879059,0.2366410493850708,296.7420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.107421875,0.773475706577301,0.3572511970996856,0.344967246055603,296.6644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1080627441406,0.7101685404777527,0.2712472379207611,1.2537249326705933,286.1069641113281,287.5990600585937,292.013671875,288.6047668457031,292.0133972167969,296.75048828125,286.1031188964844,1.0,0.6171847581863403,1.0,1.0,0.0,1.0,-3.1060352325439453,3.106027603149414,7.759613254165743e-06,2.400303363800049,0.9125038385391236,0.9125038385391236,0.0,212.6143493652344,159.0,23927.357421875,-0.0,2839.455810546875,1.0,283.2103576660156,285.2607116699219,291.5028381347656,293.1059875488281,293.1499938964844,293.1499938964844,283.1499938964844,20440.486328125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7142224907875061,1.0,0.0,0.0,2.7996633052825928,2.7996771335601807,5.230039050729829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4658.85302734375,0.0,687.630126953125,1895.4371337890625,0.0,1724.7510986328125,0.6983091831207275,1.0,0.0,3.0,1.0,0.0
11969460,296.6372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.06036376953125,0.7251045107841492,0.2840027809143066,0.2617190778255462,296.8075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0594482421875,0.8701498508453369,0.504867672920227,0.482926458120346,296.7754211425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0600891113281,0.757982611656189,0.328641265630722,0.2343716919422149,296.73419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0599670410156,0.7766895294189453,0.3538889288902282,0.3413505256175995,296.65606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0605163574219,0.71183842420578,0.2673472762107849,1.2339959144592283,286.0595703125,287.5906066894531,292.0204772949219,288.6098937988281,292.0202331542969,296.7442626953125,286.0563659667969,1.0,0.6078529357910156,1.0,1.0,0.0,1.0,-3.067201375961304,3.0671937465667725,7.566164185845992e-06,2.3700292110443115,0.9019007086753844,0.9019007086753844,0.0,204.38575744628903,159.0,23967.46484375,-0.0,2718.658447265625,1.0,283.2088317871094,285.2147521972656,291.5644836425781,293.18048095703125,293.1499938964844,293.1499938964844,283.1499938964844,21913.466796875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7126639485359192,1.0,0.0,0.0,2.8645179271698,2.864532709121704,5.475154694067896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4675.93798828125,0.0,739.5570678710938,1895.4371337890625,0.0,1712.0916748046875,0.7119109034538269,1.0,0.0,3.0,1.0,0.0
11969520,296.6387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0263977050781,0.7277362942695618,0.2809068858623504,0.2585579454898834,296.80303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.02569580078125,0.8754312992095947,0.5022574663162231,0.4800735712051391,296.7745056152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.02618408203125,0.7617896795272827,0.3261776864528656,0.2323556840419769,296.7301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0260925292969,0.7804667353630066,0.3508535623550415,0.3380833864212036,296.652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0265197753906,0.7140523791313171,0.2638276815414428,1.216183066368103,286.0258178710937,287.5830383300781,292.0265808105469,288.6137390136719,292.0263977050781,296.7413635253906,286.0232849121094,1.0,0.5990017056465149,1.0,1.0,0.0,1.0,-3.0321969985961914,3.03218960762024,7.393916348519269e-06,2.3427541255950928,0.8912529945373535,0.8912529945373535,0.0,196.3321990966797,147.0,23923.220703125,-0.0,2608.79248046875,1.0,283.2079467773437,285.1835021972656,291.60467529296875,293.2300109863281,293.1499938964844,293.1499938964844,283.1499938964844,23051.9453125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7137206196784973,1.0,0.0,0.0,2.900888204574585,2.9009034633636475,5.615071927422832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4682.93408203125,0.0,771.5264282226562,1895.4371337890625,0.0,1720.670166015625,0.718222439289093,1.0,0.0,3.0,1.0,0.0
11969580,296.6430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0075378417969,0.7307852506637573,0.2780857980251312,0.2556670010089874,296.8016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0071105957031,0.8812275528907776,0.4999215304851532,0.4774989485740661,296.7764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0074157714844,0.7661033868789673,0.3239931464195251,0.2305502444505691,296.7291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0073547363281,0.7847313284873962,0.348094493150711,0.3351016044616699,296.651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00762939453125,0.7166990637779236,0.2606268525123596,1.199941873550415,286.0071716308594,287.5762939453125,292.0320129394531,288.61627197265625,292.0318298339844,296.7414855957031,286.00555419921875,1.0,0.5905743837356567,1.0,1.0,0.0,1.0,-3.000340223312378,3.000332832336426,7.238897069328232e-06,2.3179385662078857,0.8806687593460083,0.8806687593460083,0.0,188.4898834228516,147.0,23777.435546875,-0.0,2508.138916015625,1.0,283.2077941894531,285.1689453125,291.62469482421875,293.25299072265625,293.1499938964844,293.1499938964844,283.1499938964844,23684.921875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7155711650848389,1.0,0.0,0.0,2.9012672901153564,2.901282548904419,5.616539624497818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4679.0869140625,0.0,775.5576171875,1895.4371337890625,0.0,1735.737548828125,0.7212586402893066,1.0,0.0,3.0,1.0,0.0
11969640,296.6492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9927062988281,0.7342315912246704,0.2754874229431152,0.2530036866664886,296.8026428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.99237060546875,0.8875206112861633,0.4978118538856506,0.4751649498939514,296.7807312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9925842285156,0.7709093689918518,0.3220415413379669,0.2289266437292099,296.73046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9925537109375,0.7894559502601624,0.3455621004104614,0.3323612809181213,296.6538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9927673339844,0.7197262644767761,0.2576883137226105,1.1850193738937378,285.992431640625,287.5704345703125,292.0367431640625,288.61749267578125,292.0365905761719,296.74395751953125,285.9911804199219,1.0,0.582517683506012,1.0,1.0,0.0,1.0,-2.971142768859864,2.9711356163024902,7.098277819750365e-06,2.295201778411865,0.8700583577156067,0.8700583577156067,0.0,180.8596954345703,135.0,23646.748046875,-0.0,2415.32275390625,1.0,283.207763671875,285.15887451171875,291.6305847167969,293.25860595703125,293.1499938964844,293.1499938964844,283.1499938964844,24327.201171875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7171671986579895,1.0,0.0,0.0,2.8989579677581787,2.898973226547241,5.607601565316145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4673.2626953125,0.0,777.7478637695312,1895.4371337890625,0.0,1748.77685546875,0.7184301018714905,1.0,0.0,3.0,1.0,0.0
11969700,296.65704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9893798828125,0.7380604147911072,0.2730775773525238,0.2505262196063995,296.8055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9892578125,0.8942840099334717,0.4958960115909576,0.4730293154716491,296.7867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9893493652344,0.7761880159378052,0.3202910423278808,0.227455660700798,296.73370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98931884765625,0.7946102619171143,0.3432218730449676,0.3298205435276031,296.658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9894104003906,0.7230976819992065,0.2549715042114258,1.1711949110031128,285.9892883300781,287.5654602050781,292.040771484375,288.6173400878906,292.0406494140625,296.74822998046875,285.9886474609375,1.0,0.5747819542884827,1.0,1.0,0.0,1.0,-2.944152355194092,2.944145441055298,6.969529295020038e-06,2.2741899490356445,0.8595665693283081,0.8595665693283081,0.0,173.44212341308594,135.0,23415.57421875,-0.0,2329.152587890625,1.0,283.20831298828125,285.16033935546875,291.6259765625,293.2469177246094,293.1499938964844,293.1499938964844,283.1499938964844,24514.333984375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7178719639778137,1.0,0.0,0.0,2.8672070503234863,2.8672220706939697,5.485439373842382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4659.212890625,0.0,756.6864624023438,1895.4371337890625,0.0,1754.548095703125,0.713959813117981,1.0,0.0,3.0,1.0,0.0
11969760,296.6659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.987060546875,0.7423062324523926,0.2708325386047363,0.2482172846794128,296.8099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.98699951171875,0.9015339016914368,0.4941494166851043,0.4710756242275238,296.79412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9870300292969,0.7819620370864868,0.3187195658683777,0.2261250764131546,296.7384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9870300292969,0.8002060651779175,0.341049462556839,0.3274596333503723,296.6642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.987060546875,0.726830244064331,0.2524491548538208,1.1583504676818848,285.9870300292969,287.56134033203125,292.0440673828125,288.6157531738281,292.0439758300781,296.7539978027344,285.9867248535156,1.0,0.5673370957374573,1.0,1.0,0.0,1.0,-2.9191484451293945,2.9191415309906006,6.85132181388326e-06,2.254730701446533,0.8490895628929138,0.8490895628929138,0.0,166.22195434570312,123.0,23210.85546875,-0.0,2248.863037109375,1.0,283.2088317871094,285.1622009277344,291.61602783203125,293.2274780273437,293.1499938964844,293.1499938964844,283.1499938964844,24796.388671875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.717442512512207,1.0,0.0,0.0,2.839099168777466,2.839114189147949,5.378416858548007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4645.6162109375,0.0,739.0751342773438,1895.4371337890625,0.0,1751.0303955078125,0.705028235912323,1.0,0.0,3.0,1.0,0.0
11969820,296.6756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9944763183594,0.7469834685325623,0.2687182128429413,0.246032565832138,296.81549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9945983886719,0.9095229506492616,0.4925373792648315,0.4692551791667938,296.80255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9945068359375,0.7882250547409058,0.3172906637191772,0.2248998433351516,296.74420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9945373535156,0.806228756904602,0.3390081524848938,0.3252314329147339,296.67138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99444580078125,0.7309263348579407,0.2500768899917602,1.1462352275848389,285.9945678710937,287.5581359863281,292.0466613769531,288.6127319335937,292.04656982421875,296.76080322265625,285.99481201171875,1.0,0.5601087212562561,1.0,1.0,0.0,1.0,-2.8956167697906494,2.8956098556518555,6.741005563526414e-06,2.2364208698272705,0.8387727737426758,0.8387727737426758,0.0,159.17349243164062,123.0,22938.396484375,-0.0,2173.192138671875,1.0,283.2098388671875,285.17559814453125,291.602783203125,293.2000427246094,293.1499938964844,293.1499938964844,283.1499938964844,24670.396484375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7159472107887268,1.0,0.0,0.0,2.786442995071411,2.7864577770233154,5.180762627787772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4627.51904296875,0.0,703.1959838867188,1895.4371337890625,0.0,1738.805908203125,0.695719838142395,1.0,0.0,3.0,1.0,0.0
11969880,296.6859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0000305175781,0.7521733045578003,0.2667247354984283,0.2439709305763244,296.8218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0002136230469,0.9186642169952391,0.4910476207733154,0.4675669372081756,296.8117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0000915527344,0.7950325608253479,0.3159943521022796,0.223778486251831,296.75079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0000915527344,0.812545120716095,0.3370868563652038,0.3231318891048431,296.67950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0,0.7354610562324524,0.2478429973125457,1.1348146200180054,286.00018310546875,287.55584716796875,292.04852294921875,288.6081848144531,292.0484619140625,296.7684326171875,286.00067138671875,1.0,0.5530813932418823,1.0,1.0,0.0,1.0,-2.873507738113404,2.873501300811768,6.638187642238336e-06,2.2192232608795166,0.8284806609153748,0.8284806609153748,0.0,152.2730712890625,111.0,22697.23046875,-0.0,2101.756103515625,1.0,283.2107849121094,285.1865539550781,291.589111328125,293.1720275878906,293.1499938964844,293.1499938964844,283.1499938964844,24708.408203125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7135682702064514,1.0,0.0,0.0,2.74194598197937,2.741960287094116,5.016618729314359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4611.2109375,0.0,674.649658203125,1895.4371337890625,0.0,1719.4324951171875,0.682971179485321,1.0,0.0,3.0,1.0,0.0
11969940,296.6967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0146484375,0.7579271197319031,0.2648421227931976,0.2420123964548111,296.8290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0150146484375,0.9287631511688232,0.4896701872348785,0.465987354516983,296.8216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0147705078125,0.802401065826416,0.3148201107978821,0.2227454930543899,296.7580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0148010253906,0.8191277384757996,0.3352740406990051,0.3211398124694824,296.6883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0145874023437,0.7404906749725342,0.2457326054573059,1.123983383178711,286.01495361328125,287.5544738769531,292.04962158203125,288.6021423339844,292.04962158203125,296.7767333984375,286.0158996582031,1.0,0.546223521232605,1.0,1.0,0.0,1.0,-2.852598190307617,2.852591753005981,6.541682068927912e-06,2.2029623985290527,0.8183785080909729,0.8183785080909729,0.0,145.50877380371094,111.0,22380.044921875,-0.0,2033.96435546875,1.0,283.2121887207031,285.2079772949219,291.57452392578125,293.1394348144531,293.1499938964844,293.1499938964844,283.1499938964844,24412.1875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7103749513626099,1.0,0.0,0.0,2.6753387451171875,2.6753525733947754,4.775852175953332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4590.87158203125,0.0,631.5474243164062,1895.4371337890625,0.0,1693.572509765625,0.6704596281051636,1.0,0.0,3.0,1.0,0.0
11970000,296.7077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0232849121094,0.7643482089042664,0.263054758310318,0.2401524931192398,296.836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0234375,0.9396568536758424,0.4883874356746673,0.464512437582016,296.8319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0233459472656,0.8103029131889343,0.3137523829936981,0.2217966914176941,296.765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0233459472656,0.8261573314666748,0.3335542976856231,0.3192485570907593,296.69775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.02325439453125,0.746123731136322,0.243729680776596,1.1136921644210815,286.0234069824219,287.5539855957031,292.04998779296875,288.5945129394531,292.0500183105469,296.7855529785156,286.0237121582031,1.0,0.5395117998123169,1.0,1.0,0.0,1.0,-2.832805156707764,2.832798719406128,6.450991349993274e-06,2.187574625015259,0.8082693219184875,0.8082693219184875,0.0,138.85382080078125,99.0,22089.775390625,-0.0,1969.4195556640625,1.0,283.2133178710937,285.22119140625,291.5610656738281,293.1105651855469,293.1499938964844,293.1499938964844,283.1499938964844,24321.611328125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7067049741744995,1.0,0.0,0.0,2.625556230545044,2.6255698204040527,4.59976916999949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4573.20068359375,0.0,601.30078125,1895.4371337890625,0.0,1664.064208984375,0.6556839346885681,1.0,0.0,3.0,1.0,0.0
11970060,296.74395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0478210449219,0.7762413024902344,0.2638116478919983,0.2394663840532302,296.86962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.048583984375,0.9566248059272766,0.4896416664123535,0.4642602205276489,296.8677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.048095703125,0.8229478597640991,0.3152610063552856,0.2217720299959182,296.7994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.04815673828125,0.8382885456085205,0.3344202935695648,0.3186031579971313,296.7336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0476989746094,0.7570087909698486,0.244388923048973,1.1094965934753418,286.0484313964844,287.5546264648437,292.04949951171875,288.5855407714844,292.049560546875,296.8182983398437,286.05084228515625,1.0,0.5334919095039368,1.0,1.0,0.0,1.0,-2.825786828994751,2.8257803916931152,6.417854365281528e-06,2.18160367012024,0.7984667420387268,0.7984667420387268,0.0,130.58984375,99.0,21808.716796875,-0.0,1918.3114013671875,1.0,283.2151794433594,285.25445556640625,291.54644775390625,293.075439453125,293.1499938964844,293.1499938964844,283.1499938964844,23833.853515625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7025207281112671,1.0,0.0,0.0,2.548015117645264,2.548027992248535,4.332088678893342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4553.54296875,0.0,554.4285888671875,1895.4371337890625,0.0,1630.702880859375,0.6413310766220093,1.0,0.0,3.0,1.0,0.0
11970120,296.77215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.07244873046875,0.7922254204750061,0.2640115618705749,0.2395007014274597,296.89532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0732727050781,0.9761419892311096,0.4903924167156219,0.4647837877273559,296.8964538574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0727233886719,0.8390236496925354,0.3162926137447357,0.2223481386899948,296.8262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.07281494140625,0.8545326590538025,0.3348309695720672,0.3187896013259887,296.7634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.07232666015625,0.7721603512763977,0.2446828931570053,1.1096773147583008,286.0730895996094,287.5564270019531,292.04803466796875,288.5754089355469,292.0481262207031,296.8449401855469,286.0755310058594,1.0,0.5282407402992249,1.0,1.0,0.0,1.0,-2.8275930881500244,2.8275866508483887,6.426096661016345e-06,2.183014154434204,0.7888060212135315,0.7888060212135315,0.0,121.9345932006836,87.0,21590.30859375,-0.0,1879.4603271484373,1.0,283.2166442871094,285.2828063964844,291.5340576171875,293.04840087890625,293.1499938964844,293.1499938964844,283.1499938964844,23568.142578125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6982393264770508,1.0,0.0,0.0,2.489880323410034,2.4898927211761475,4.136664415455016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4539.59814453125,0.0,521.4700927734375,1895.4371337890625,0.0,1596.8857421875,0.6250689625740051,1.0,0.0,3.0,1.0,0.0
11970180,296.7943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1068725585937,0.8078207969665527,0.2638009786605835,0.2392025142908096,296.915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1077575683594,0.9925259351730348,0.4907895028591156,0.4650138020515442,296.9197692871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1072082519531,0.8552550673484802,0.3169756233692169,0.2227170467376709,296.84765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1072998046875,0.8710894584655762,0.3348875343799591,0.3187034130096435,296.7881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.10675048828125,0.7874168157577515,0.244657814502716,1.1088372468948364,286.10760498046875,287.55938720703125,292.045654296875,288.5641784667969,292.0457763671875,296.8662414550781,286.1102294921875,1.0,0.523255467414856,1.0,1.0,0.0,1.0,-2.826847076416016,2.82684063911438,6.422834758268436e-06,2.1824965476989746,0.7794453501701355,0.7794453501701355,0.0,114.32009887695312,87.0,21298.841796875,-0.0,1841.5728759765625,1.0,283.21875,285.3227233886719,291.5216064453125,293.0185852050781,293.1499938964844,293.1499938964844,283.1499938964844,23005.640625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6939215064048767,1.0,0.0,0.0,2.410858154296875,2.410869836807251,3.878257643918914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4521.45458984375,0.0,477.8748168945313,1895.4371337890625,0.0,1563.1165771484375,0.6097447872161865,1.0,0.0,3.0,1.0,0.0
11970240,296.8123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1304016113281,0.8191721439361572,0.2633179426193237,0.2386971563100814,296.9346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1312561035156,0.9990000128746032,0.4911520183086395,0.458187073469162,296.9391174316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1307067871094,0.8684870600700378,0.3174200654029846,0.2229577153921127,296.8650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1307983398437,0.884340226650238,0.3346862494945526,0.3184308111667633,296.80865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1302490234375,0.7993620038032532,0.2443837225437164,1.1071966886520386,286.1310729980469,287.5634765625,292.0423583984375,288.5519104003906,292.0425109863281,296.8844909667969,286.1333923339844,1.0,0.5180133581161499,1.0,1.0,0.0,1.0,-2.8160622119903564,2.8160560131073,6.374828899424756e-06,2.1745846271514893,0.770090639591217,0.770090639591217,0.0,108.6071548461914,75.0,21011.326171875,-0.0,1797.26416015625,1.0,283.2204895019531,285.3514709472656,291.5099792480469,292.9914855957031,293.1499938964844,293.1499938964844,283.1499938964844,22655.890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6897519826889038,1.0,0.0,0.0,2.3489134311676025,2.3489246368408203,3.681521718590375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4504.69873046875,0.0,445.9126281738281,1895.4371337890625,0.0,1530.8349609375,0.5928732752799988,1.0,0.0,3.0,1.0,0.0
11970300,296.827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.15631103515625,0.8269489407539368,0.2626573145389557,0.2380449026823043,296.9615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1567687988281,0.9990000128746032,0.4924280941486358,0.443298876285553,296.9555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.156494140625,0.8784134387969971,0.3177044987678528,0.2231026589870453,296.8795471191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.15655517578125,0.8940020799636841,0.3343016505241394,0.3180089592933655,296.82598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.15625,0.8078423142433167,0.2439243793487548,1.104862093925476,286.1567077636719,287.5686340332031,292.0382080078125,288.53863525390625,292.03839111328125,296.9046630859375,286.1578369140625,1.0,0.51215660572052,1.0,1.0,0.0,1.0,-2.7942497730255127,2.794243574142456,6.276385192904854e-06,2.1577084064483643,0.7608909010887146,0.7608909010887146,0.0,104.2065887451172,75.0,20593.697265625,-0.0,1742.76904296875,1.0,283.222900390625,285.3846435546875,291.4945373535156,292.9559936523437,293.1499938964844,293.1499938964844,283.1499938964844,22034.033203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6852545738220215,1.0,0.0,0.0,2.270857810974121,2.2708685398101807,3.440909495111555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4481.09423828125,0.0,406.917724609375,1895.4371337890625,0.0,1496.3846435546875,0.5772078633308411,1.0,0.0,3.0,1.0,0.0
11970360,296.840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1753234863281,0.8353387117385864,0.2619080245494842,0.2372801750898361,296.9963073730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1757507324219,0.9990000128746032,0.4946440160274505,0.4277694523334503,296.97021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1755065917969,0.8892627954483032,0.3179074227809906,0.2231684476137161,296.8919982910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.175537109375,0.904503583908081,0.3338125050067901,0.3174578845500946,296.84112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1752319335937,0.8165433406829834,0.2433614730834961,1.1019068956375122,286.1756896972656,287.5748291015625,292.033203125,288.5243835449219,292.0334167480469,296.9280090332031,286.1770324707031,1.0,0.5059429407119751,1.0,1.0,0.0,1.0,-2.7705352306365967,2.77052903175354,6.17019941273611e-06,2.139347791671753,0.7516934275627136,0.7516934275627136,0.0,99.71365356445312,63.0,20231.0234375,-0.0,1685.7923583984375,1.0,283.22509765625,285.4125366210937,291.4769592285156,292.9172058105469,293.1499938964844,293.1499938964844,283.1499938964844,21633.16796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6803518533706665,1.0,0.0,0.0,2.204425573348999,2.2044358253479004,3.24253221606341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4458.99267578125,0.0,376.1689147949219,1895.4371337890625,0.0,1459.2783203125,0.5626014471054077,1.0,0.0,3.0,1.0,0.0
11970420,296.85235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1896057128906,0.8447126150131226,0.261106789112091,0.2364505380392074,297.03662109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1898803710937,0.9990000128746032,0.497629702091217,0.4114426076412201,296.9833679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1897277832031,0.9012534022331238,0.3180613815784454,0.2231872975826263,296.9029235839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.18975830078125,0.9169341325759888,0.3332521617412567,0.316821813583374,296.8546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1895446777344,0.8257666230201721,0.2427332401275634,1.0985625982284546,286.1898498535156,287.58203125,292.02740478515625,288.5092163085937,292.0276794433594,296.9539794921875,286.1905517578125,1.0,0.4993941187858581,1.0,1.0,0.0,1.0,-2.745158433914185,2.745152235031128,6.057556220184779e-06,2.119692325592041,0.7424872517585754,0.7424872517585754,0.0,95.12067413330078,63.0,19851.048828125,-0.0,1626.828125,1.0,283.2272033691406,285.4349060058594,291.45831298828125,292.8778991699219,293.1499938964844,293.1499938964844,283.1499938964844,21355.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6750772595405579,1.0,0.0,0.0,2.144486427307129,2.144496440887451,3.068598175559601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4436.64697265625,0.0,350.1922302246094,1895.4371337890625,0.0,1419.8939208984375,0.5491251945495605,1.0,0.0,3.0,1.0,0.0
11970480,296.8628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1895446777344,0.8553769588470459,0.2602564096450805,0.2355770170688629,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1893615722656,0.9990000128746032,0.5012379884719849,0.394264280796051,296.9952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.189453125,0.915276825428009,0.318169891834259,0.2231742292642593,296.9124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.189453125,0.9314409494400024,0.3326271772384643,0.3161231875419616,296.8667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1895751953125,0.8359451293945312,0.2420559674501419,1.0949664115905762,286.1893920898437,287.59014892578125,292.0208435058594,288.4931640625,292.0211486816406,296.9818115234375,286.1885070800781,1.0,0.4925375878810882,1.0,1.0,0.0,1.0,-2.718289852142334,2.7182838916778564,5.939414677413879e-06,2.098877429962158,0.7330699563026428,0.7330699563026428,0.0,90.44518280029295,66.0,19441.869140625,-0.0,1566.3668212890625,1.0,283.22857666015625,285.44073486328125,291.4414367675781,292.844482421875,293.1499938964844,293.1499938964844,283.1499938964844,21338.212890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6698383092880249,1.0,0.0,0.0,2.097156286239624,2.097166061401367,2.9346412588893145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4413.26025390625,0.0,331.4462280273437,1895.4371337890625,0.0,1381.34130859375,0.5374199748039246,1.0,0.0,3.0,1.0,0.0
11970540,296.8728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2107238769531,0.8634799122810364,0.2594187259674072,0.2347182929515838,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2109680175781,0.9990000128746032,0.5052489042282104,0.3817295730113983,297.0064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2108459472656,0.9267860651016236,0.3182942569255829,0.2231753021478653,296.92138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2108764648437,0.9423015117645264,0.3319957852363586,0.3154246807098388,296.87823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2106628417969,0.8436381220817566,0.2413846254348755,1.0914431810379028,286.2109680175781,287.5992126464844,292.0135498046875,288.47625732421875,292.0138854980469,297.0108947753906,286.21173095703125,1.0,0.4876544773578644,1.0,1.0,0.0,1.0,-2.6971051692962646,2.697099208831787,5.846596195624443e-06,2.082232713699341,0.7239452004432678,0.7239452004432678,0.0,87.0718765258789,66.0,19144.26171875,-0.0,1520.9271240234375,1.0,283.23126220703125,285.4734802246094,291.421142578125,292.7992858886719,293.1499938964844,293.1499938964844,283.1499938964844,21045.044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6641772985458374,1.0,0.0,0.0,2.0362064838409424,2.036215543746948,2.766540205811907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4393.6171875,0.0,307.2574462890625,1895.4371337890625,0.0,1340.3348388671875,0.5254443883895874,1.0,0.0,3.0,1.0,0.0
11970600,296.8825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2253112792969,0.869857668876648,0.2586123645305633,0.2339137345552444,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.22564697265625,0.9990000128746032,0.5092226266860962,0.3721248805522918,297.017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2254943847656,0.936083734035492,0.3184537887573242,0.2232206016778946,296.9298400878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2255249023437,0.9505815505981444,0.3313783407211303,0.3147647380828857,296.88916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2252502441406,0.8497151732444763,0.2407363653182983,1.0881439447402954,286.2256774902344,287.6091003417969,292.00555419921875,288.4585266113281,292.00592041015625,297.038818359375,286.2270202636719,1.0,0.4836442768573761,1.0,1.0,0.0,1.0,-2.67988657951355,2.679880857467652,5.7718830248632e-06,2.0687949657440186,0.7147675156593323,0.7147675156593323,0.0,84.5167465209961,84.0,18829.4375,-0.0,1485.3306884765625,1.0,283.2334289550781,285.496826171875,291.4014892578125,292.7590637207031,293.1499938964844,293.1499938964844,283.1499938964844,20881.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6583654284477234,1.0,0.0,0.0,1.9822957515716555,1.982304692268372,2.6219856863463065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4373.0791015625,0.0,287.2961120605469,1895.4371337890625,0.0,1298.95947265625,0.5139232277870178,1.0,0.0,3.0,1.0,0.0
11970660,296.89208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.24444580078125,0.8702524304389954,0.2578571140766144,0.2332022935152053,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2448425292969,0.9990000128746032,0.5127912759780884,0.3704920411109924,297.0280456542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2446594238281,0.9378662705421448,0.3186675906181335,0.2233407348394394,296.9380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2447204589844,0.9514743089675904,0.3307953476905823,0.3141866326332092,296.8997497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.244384765625,0.8501957058906555,0.2401281595230102,1.0852725505828855,286.2448425292969,287.6198425292969,291.99688720703125,288.4400634765625,291.9972839355469,297.0638427734375,286.2463684082031,1.0,0.4827498197555542,1.0,1.0,0.0,1.0,-2.673044443130493,2.6730387210845947,5.741760560340481e-06,2.0631823539733887,0.7056878209114075,0.7056878209114075,0.0,83.93502044677734,84.0,18533.578125,-0.0,1473.291015625,1.0,283.2357177734375,285.5234680175781,291.3822326660156,292.72052001953125,293.1499938964844,293.1499938964844,283.1499938964844,20732.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6525216698646545,1.0,0.0,0.0,1.931180953979492,1.93118953704834,2.488509664999583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4354.81396484375,0.0,269.2569274902344,1895.4371337890625,0.0,1258.1175537109375,0.5028043389320374,1.0,0.0,3.0,1.0,0.0
11970720,296.9013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.26141357421875,0.8663964867591858,0.2571336030960083,0.2325700372457504,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2618713378906,0.9990000128746032,0.5155061483383179,0.3744217455387115,297.0384826660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2616577148437,0.934350848197937,0.3189187943935394,0.2235251516103744,296.946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2616882324219,0.9472048282623292,0.3302340507507324,0.3136793375015259,296.909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.26129150390625,0.8466878533363342,0.2395394444465637,1.0827453136444092,286.2618713378906,287.6313781738281,291.98760986328125,288.4208679199219,291.9880065917969,297.083251953125,286.26397705078125,1.0,0.4835949242115021,1.0,1.0,0.0,1.0,-2.673569202423096,2.6735634803771973,5.743686415371485e-06,2.063429117202759,0.6966103315353394,0.6966103315353394,0.0,84.72887420654297,102.0,18258.853515625,-0.0,1477.6348876953125,1.0,283.23760986328125,285.5464782714844,291.3653869628906,292.6877746582031,293.1499938964844,293.1499938964844,283.1499938964844,20695.6640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.647068202495575,1.0,0.0,0.0,1.8825989961624143,1.882607340812683,2.3648794922337402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4336.546875,0.0,253.27737426757807,1895.4371337890625,0.0,1220.710693359375,0.4923600554466247,1.0,0.0,3.0,1.0,0.0
11970780,296.9104919433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2898254394531,0.8593007326126099,0.2564567029476166,0.2320049256086349,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2904052734375,0.9990000128746032,0.5172358155250549,0.3828983604907989,297.0487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2901306152344,0.9266368746757508,0.319223403930664,0.2237661927938461,296.953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2901916503906,0.9386988878250122,0.3297096192836761,0.3132334053516388,296.9195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.28973388671875,0.8401339054107666,0.2389704287052154,1.0804705619812012,286.2904052734375,287.6436462402344,291.9776916503906,288.4010009765625,291.9781494140625,297.0961303710937,286.2928466796875,1.0,0.4860211014747619,1.0,1.0,0.0,1.0,-2.680086135864258,2.6800801753997803,5.771484666183824e-06,2.068345308303833,0.687756359577179,0.687756359577179,0.0,86.67058563232422,102.0,18029.25,-0.0,1495.47119140625,1.0,283.2400817871094,285.5809936523437,291.3480224609375,292.6538391113281,293.1499938964844,293.1499938964844,283.1499938964844,20580.90234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6418867111206055,1.0,0.0,0.0,1.8330750465393064,1.833083152770996,2.2420942968892643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4321.451171875,0.0,237.4167022705078,1895.4371337890625,0.0,1185.8175048828125,0.4820875227451324,1.0,0.0,3.0,1.0,0.0
11970840,296.9193725585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3099365234375,0.8499488830566406,0.2558120489120483,0.2315100729465484,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.31036376953125,0.9990000128746032,0.5179377794265747,0.3951433897018432,297.058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3101501464844,0.9158926010131836,0.3195682466030121,0.2240667939186096,296.9614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3101806640625,0.926872491836548,0.32921302318573,0.312853991985321,296.9287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.30987548828125,0.8314074873924255,0.2384061366319656,1.0784175395965576,286.3103332519531,287.6566162109375,291.9672546386719,288.3804931640625,291.9677124023437,297.10235595703125,286.3119812011719,1.0,0.4897930920124054,1.0,1.0,0.0,1.0,-2.691635608673096,2.691629648208618,5.821182185172802e-06,2.07718563079834,0.6788560152053833,0.6788560152053833,0.0,89.62451171875,120.0,17773.8828125,-0.0,1525.0435791015625,1.0,283.24188232421875,285.60467529296875,291.33258056640625,292.62744140625,293.1499938964844,293.1499938964844,283.1499938964844,20600.388671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6373243927955627,1.0,0.0,0.0,1.790573000907898,1.7905808687210083,2.13932850101628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4305.87548828125,0.0,224.8162078857422,1895.4371337890625,0.0,1155.6295166015625,0.4725401103496551,1.0,0.0,3.0,1.0,0.0
11970900,296.9281921386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.34796142578125,0.8391902446746826,0.2552160024642944,0.2310732901096344,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3486022949219,0.9990000128746032,0.51764976978302,0.410510390996933,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3482666015625,0.9036670923233032,0.3199693560600281,0.2244180887937545,296.968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.34832763671875,0.9129815101623536,0.3287599384784698,0.3125320076942444,296.9373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.34783935546875,0.8211484551429749,0.2378517836332321,1.0765178203582764,286.3485412597656,287.6702575683594,291.95623779296875,288.359375,291.95672607421875,297.1025695800781,286.3508605957031,1.0,0.4947060644626617,1.0,1.0,0.0,1.0,-2.707322359085083,2.707316398620605,5.889147814741591e-06,2.089251756668091,0.6703007221221924,0.6703007221221924,0.0,93.49262237548828,120.0,17636.5546875,-0.0,1564.92822265625,1.0,283.24468994140625,285.6542358398437,291.31524658203125,292.5960388183594,293.1499938964844,293.1499938964844,283.1499938964844,20454.39453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6330971121788025,1.0,0.0,0.0,1.7420556545257568,1.7420634031295776,2.024964800284579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4295.17724609375,0.0,210.4432830810547,1895.4371337890625,0.0,1128.1151123046875,0.4628963768482208,1.0,0.0,3.0,1.0,0.0
11970960,296.9369506835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3831787109375,0.8277074694633484,0.2546736001968384,0.2307143658399582,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3839416503906,0.9990000128746032,0.5164053440093994,0.4283809661865234,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.383544921875,0.8910980820655823,0.3204318583011627,0.2248351126909256,296.9765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3835754394531,0.8989535570144653,0.3283576667308807,0.3122872114181518,296.9455261230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3830261230469,0.8096321821212769,0.2373098731040954,1.0748146772384644,286.3838195800781,287.6845092773437,291.9447631835937,288.33770751953125,291.9452514648437,297.0975341796875,286.3861694335937,1.0,0.5005990266799927,1.0,1.0,0.0,1.0,-2.7265210151672363,2.726515054702759,5.972947747068247e-06,2.104057788848877,0.6618494391441345,0.6618494391441345,0.0,98.1900405883789,138.0,17464.125,-0.0,1614.1661376953125,1.0,283.247314453125,285.6994323730469,291.2980041503906,292.5679016113281,293.1499938964844,293.1499938964844,283.1499938964844,20364.166015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6293569207191467,1.0,0.0,0.0,1.695557951927185,1.6955653429031372,1.918309493476045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4283.22607421875,0.0,197.4688873291016,1895.4371337890625,0.0,1104.14404296875,0.4534178674221039,1.0,0.0,3.0,1.0,0.0
11971020,296.94549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.41650390625,0.8158071637153625,0.2541634142398834,0.2304142564535141,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4173889160156,0.9990000128746032,0.5143134593963623,0.4480851590633392,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4169006347656,0.8781377077102661,0.3209348917007446,0.2253031730651855,296.9839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4169311523437,0.8850129246711731,0.3279891014099121,0.3121038675308227,296.9532165527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4163513183594,0.7969400882720947,0.2367693930864334,1.073251485824585,286.4172058105469,287.6993408203125,291.93280029296875,288.3155212402344,291.93328857421875,297.08837890625,286.4201965332031,1.0,0.5072469115257263,1.0,1.0,0.0,1.0,-2.7482986450195312,2.7482926845550537,6.0687762015732005e-06,2.120878458023072,0.653490424156189,0.653490424156189,0.0,103.59650421142578,138.0,17310.611328125,-0.0,1671.1766357421875,1.0,283.2497863769531,285.7424011230469,291.2807006835937,292.5409240722656,293.1499938964844,293.1499938964844,283.1499938964844,20290.400390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6261200904846191,1.0,0.0,0.0,1.6509147882461548,1.6509220600128174,1.818623331928393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4270.6953125,0.0,185.6098480224609,1895.4371337890625,0.0,1083.68603515625,0.4443132281303406,1.0,0.0,3.0,1.0,0.0
11971080,296.95379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4516296386719,0.8031544089317322,0.2536815404891968,0.2301620692014694,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4525451660156,0.9990000128746032,0.511408805847168,0.4692522287368774,297.0979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4520568847656,0.8652652502059937,0.3214752972126007,0.2258146256208419,296.99127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4520874023437,0.8711339235305786,0.3276512920856476,0.3119729161262512,296.9603881835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4515075683594,0.7840589880943298,0.2362295091152191,1.0717957019805908,286.4523620605469,287.7146911621094,291.92041015625,288.2928466796875,291.9209289550781,297.07574462890625,286.4548645019531,1.0,0.5145284533500671,1.0,1.0,0.0,1.0,-2.7721378803253174,2.77213191986084,6.174592272145674e-06,2.139310598373413,0.6452730298042297,0.6452730298042297,0.0,109.66004943847656,141.0,17139.021484375,-0.0,1735.24853515625,1.0,283.2523498535156,285.786865234375,291.2623291015625,292.5136108398437,293.1499938964844,293.1499938964844,283.1499938964844,20207.716796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6232906579971313,1.0,0.0,0.0,1.6088190078735352,1.6088260412216189,1.727061516021422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4258.935546875,0.0,174.8667755126953,1895.4371337890625,0.0,1066.02392578125,0.4356286823749542,1.0,0.0,3.0,1.0,0.0
11971140,296.96160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4856262207031,0.7915185689926147,0.2532064020633697,0.2299273461103439,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4864807128906,0.9970329403877258,0.5079922676086426,0.4830740988254547,297.10693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4859924316406,0.8541793823242188,0.3220314383506775,0.2263459861278534,296.9981384277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.48602294921875,0.8590800762176514,0.3273215591907501,0.3118622004985809,296.9669494628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4855041503906,0.7726997137069702,0.2356723248958587,1.070307731628418,286.4862670898437,287.7305603027344,291.9075927734375,288.269775390625,291.9081420898437,297.0612487792969,286.48858642578125,1.0,0.5199299454689026,1.0,1.0,0.0,1.0,-2.7873997688293457,2.78739333152771,6.244122687348863e-06,2.1517140865325928,0.6371662616729736,0.6371662616729736,0.0,115.34920501708984,141.0,16967.455078125,-0.0,1785.2640380859375,1.0,283.25506591796875,285.8310241699219,291.2421875,292.4839782714844,293.1499938964844,293.1499938964844,283.1499938964844,20119.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6206871271133423,1.0,0.0,0.0,1.5667027235031128,1.5667096376419067,1.637821753774915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4245.94384765625,0.0,164.55946350097656,1895.4371337890625,0.0,1049.956787109375,0.4271733462810516,1.0,0.0,3.0,1.0,0.0
