time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11971200,296.9683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5080261230469,0.7770603895187378,0.2526790201663971,0.229745551943779,297.0971984863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.50848388671875,0.9815175533294678,0.5054224729537964,0.4804711937904358,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5082092285156,0.840461790561676,0.32254758477211,0.2269261628389358,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5082397460937,0.8444011807441711,0.3269456028938293,0.3118110001087188,296.9725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5079650878906,0.7588397860527039,0.2350604087114334,1.0690191984176636,286.50836181640625,287.74688720703125,291.8944396972656,288.24627685546875,291.8949890136719,297.0521545410156,286.5095520019531,1.0,0.5237652659416199,1.0,1.0,0.0,1.0,-2.782982110977173,2.782975912094116,6.224569460755447e-06,2.148407220840454,0.6289733052253723,0.6289733052253723,0.0,122.3631591796875,129.0,16707.7421875,-0.0,1811.891357421875,1.0,283.2578125,285.8652038574219,291.2197570800781,292.4504089355469,293.1499938964844,293.1499938964844,283.1499938964844,20053.765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6181150078773499,1.0,0.0,0.0,1.5258623361587524,1.5258690118789673,1.5535459851889757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4229.548828125,0.0,155.0559844970703,1895.4371337890625,0.0,1034.2589111328125,0.4189848303794861,1.0,0.0,3.0,1.0,0.0
11971260,296.97479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.52496337890625,0.770578920841217,0.252157062292099,0.2294033616781234,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.52520751953125,0.9734919667243958,0.5038936138153076,0.4787076115608215,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5250549316406,0.8348806500434875,0.3230794370174408,0.2273899167776107,297.0097351074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.52508544921875,0.8380317687988281,0.3265759646892547,0.3115952014923095,296.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.52490234375,0.75263911485672,0.2344626635313034,1.0669503211975098,286.525146484375,287.7636108398437,291.8809509277344,288.222412109375,291.8815002441406,297.0499267578125,286.5257873535156,1.0,0.5248628258705139,1.0,1.0,0.0,1.0,-2.778263807296753,2.7782576084136963,6.203461907716701e-06,2.1447556018829346,0.6207271814346313,0.6207271814346313,0.0,125.57972717285156,129.0,16494.166015625,-0.0,1819.8758544921875,1.0,283.26055908203125,285.89422607421875,291.19415283203125,292.4125366210937,293.1499938964844,293.1499938964844,283.1499938964844,19919.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6152064800262451,1.0,0.0,0.0,1.493097186088562,1.4931036233901978,1.4875431020300314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4214.5712890625,0.0,147.47666931152344,1895.4371337890625,0.0,1016.7203979492188,0.4112784564495086,1.0,0.0,3.0,1.0,0.0
11971320,296.98095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5400695800781,0.7684018015861511,0.2516534924507141,0.2289804369211197,297.07989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.54058837890625,0.9707292914390564,0.5029723048210144,0.477603405714035,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.540283203125,0.8336319923400879,0.3236352801322937,0.2277960777282714,297.01513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.540283203125,0.8360493183135986,0.3262169063091278,0.3112907409667969,296.983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5399780273437,0.7504952549934387,0.2338903695344925,1.0645147562026978,286.5404663085937,287.7807312011719,291.8671569824219,288.1982421875,291.86773681640625,297.0511779785156,286.54205322265625,1.0,0.5246320366859436,1.0,1.0,0.0,1.0,-2.773623466491699,2.7736172676086426,6.182704964885488e-06,2.1411495208740234,0.6124391555786133,0.6124391555786133,0.0,126.39552307128906,117.0,16177.9873046875,-0.0,1816.5968017578125,1.0,283.2631530761719,285.9220886230469,291.167236328125,292.3715209960937,293.1499938964844,293.1499938964844,283.1499938964844,19977.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6119828820228577,1.0,0.0,0.0,1.4468852281570437,1.4468915462493896,1.3968880807624373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4191.72119140625,0.0,137.97564697265625,1895.4371337890625,0.0,997.5487670898438,0.40338134765625,1.0,0.0,3.0,1.0,0.0
11971380,296.9873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.56378173828125,0.7691180109977722,0.2512060105800628,0.2285264581441879,297.0792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.56427001953125,0.9717621207237244,0.5024588704109192,0.4769065380096435,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5639953613281,0.8353134989738464,0.3242534399032593,0.2281821370124817,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5639953613281,0.8370044231414795,0.3259007930755615,0.3109435439109802,296.9886169433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.563720703125,0.7510570287704468,0.2333690077066421,1.0619287490844729,286.56414794921875,287.79815673828125,291.85308837890625,288.173828125,291.8536682128906,297.0546875,286.5655822753906,1.0,0.5233636498451233,1.0,1.0,0.0,1.0,-2.7691783905029297,2.769172191619873,6.162845693324925e-06,2.137691020965576,0.6042860150337219,0.6042860150337219,0.0,125.51504516601562,117.0,15942.30859375,-0.0,1805.61669921875,1.0,283.2665710449219,285.96014404296875,291.13739013671875,292.3253479003906,293.1499938964844,293.1499938964844,283.1499938964844,19880.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6080666184425354,1.0,0.0,0.0,1.4086028337478638,1.4086090326309204,1.3239467477887956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4174.498046875,0.0,130.0431671142578,1895.4371337890625,0.0,974.6400146484376,0.3958203494548797,1.0,0.0,3.0,1.0,0.0
11971440,296.9935913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5732727050781,0.7721055746078491,0.2507917582988739,0.2280685156583786,297.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5733337402344,0.9756292104721068,0.5021763443946838,0.4764603972434997,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.57330322265625,0.8393105268478394,0.324912816286087,0.2285699248313903,297.0260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.57330322265625,0.840262770652771,0.32560995221138,0.3105815947055816,296.9941101074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5732727050781,0.7537418007850647,0.2328859567642212,1.059315800666809,286.5733337402344,287.8158874511719,291.8388061523437,288.1491394042969,291.8393859863281,297.0592956542969,286.5733642578125,1.0,0.5213242769241333,1.0,1.0,0.0,1.0,-2.7649824619293213,2.764976501464844,6.144136023067404e-06,2.134429931640625,0.5959246158599854,0.5959246158599854,0.0,123.36317443847656,105.0,15672.384765625,-0.0,1789.05517578125,1.0,283.2690734863281,285.9803466796875,291.10986328125,292.2859191894531,293.1499938964844,293.1499938964844,283.1499938964844,19814.015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.603968620300293,1.0,0.0,0.0,1.3779240846633911,1.3779301643371582,1.2669049453961634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4156.89501953125,0.0,123.9613800048828,1895.4371337890625,0.0,951.1231689453124,0.388745903968811,1.0,0.0,3.0,1.0,0.0
11971500,297.0,297.1499938964844,293.1499938964844,0.0,-0.0,286.60113525390625,0.7770054340362549,0.2504304349422455,0.2276059240102768,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6015319824219,0.9815551042556764,0.5020706653594971,0.4761578738689422,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.601318359375,0.8452895283699036,0.325635015964508,0.2289603501558303,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.601318359375,0.8454751372337341,0.3253624439239502,0.3102074861526489,296.999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6010437011719,0.7582319974899292,0.2324526160955429,1.0566973686218262,286.6014404296875,287.8338623046875,291.8243103027344,288.124267578125,291.8249206542969,297.064697265625,286.6024780273437,1.0,0.5186963677406311,1.0,1.0,0.0,1.0,-2.760935068130493,2.760929107666016,6.126108473836212e-06,2.1312806606292725,0.5878229737281799,0.5878229737281799,0.0,120.25881958007812,105.0,15407.193359375,-0.0,1768.282958984375,1.0,283.2728271484375,286.024169921875,291.08013916015625,292.2371520996094,293.1499938964844,293.1499938964844,283.1499938964844,19795.27734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59931480884552,1.0,0.0,0.0,1.3330098390579224,1.3330156803131104,1.1856598547410613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4136.84716796875,0.0,115.6512451171875,1895.4371337890625,0.0,924.99169921875,0.381346732378006,1.0,0.0,3.0,1.0,0.0
11971560,297.0067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6282043457031,0.7838006615638733,0.2501402795314789,0.2271758764982223,297.0889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.62872314453125,0.9890583753585817,0.5021160840988159,0.4759861528873443,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6284484863281,0.8532851934432983,0.326438844203949,0.2293831259012222,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6284484863281,0.8526530861854553,0.3251763582229614,0.309857428073883,297.00567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6281433105469,0.764531672000885,0.2320825010538101,1.0542060136795044,286.62860107421875,287.85205078125,291.80963134765625,288.0992736816406,291.81024169921875,297.0708312988281,286.6297302246094,1.0,0.5156317353248596,1.0,1.0,0.0,1.0,-2.7573044300079346,2.757298231124878,6.109949936217163e-06,2.1284515857696533,0.5797674655914307,0.5797674655914307,0.0,116.39588928222656,93.0,15177.939453125,-0.0,1744.630615234375,1.0,283.2764587402344,286.0649108886719,291.0516052246094,292.1932373046875,293.1499938964844,293.1499938964844,283.1499938964844,19732.931640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5943408608436584,1.0,0.0,0.0,1.2955327033996582,1.2955384254455566,1.1199282567986304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4119.69677734375,0.0,108.91729736328124,1895.4371337890625,0.0,897.7793579101562,0.3743344843387604,1.0,0.0,3.0,1.0,0.0
11971620,297.0135803222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6552124023437,0.7924109697341919,0.249909222126007,0.2267814874649047,297.094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6557312011719,0.9975441694259644,0.5022678971290588,0.4759094715118408,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.65545654296875,0.8633148670196533,0.3273133337497711,0.2298410832881927,297.04315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.65545654296875,0.8617975115776062,0.3250434398651123,0.3095376789569855,297.01177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6551208496094,0.7726171016693115,0.2317686527967453,1.0518704652786257,286.6556396484375,287.8703918457031,291.7948608398437,288.0741271972656,291.79547119140625,297.077392578125,286.65673828125,1.0,0.5122540593147278,1.0,1.0,0.0,1.0,-2.754087209701538,2.754081010818481,6.095652224757941e-06,2.1259453296661377,0.571765661239624,0.571765661239624,0.0,111.9787368774414,93.0,15008.7236328125,-0.0,1719.060791015625,1.0,283.2799987792969,286.1058654785156,291.0252380371094,292.1522216796875,293.1499938964844,293.1499938964844,283.1499938964844,19632.544921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5893637537956238,1.0,0.0,0.0,1.264891266822815,1.2648968696594238,1.06757852336159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4106.2587890625,0.0,103.50177764892578,1895.4371337890625,0.0,871.2996215820312,0.3676912486553192,1.0,0.0,3.0,1.0,0.0
11971680,297.0199890136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6640930175781,0.7999075055122375,0.2496742308139801,0.2264473438262939,297.10235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6641845703125,0.9990000128746032,0.5026862621307373,0.467169851064682,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.66412353515625,0.8723528385162354,0.328197032213211,0.230354368686676,297.04864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.66412353515625,0.8698982000350952,0.3249081075191498,0.3092789649963379,297.017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6640625,0.7797239422798157,0.2314634323120117,1.0498515367507937,286.6641845703125,287.88885498046875,291.77996826171875,288.0489501953125,291.78057861328125,297.08447265625,286.6644592285156,1.0,0.5082995295524597,1.0,1.0,0.0,1.0,-2.7443861961364746,2.744380235671997,6.05312970947125e-06,2.118618488311768,0.5635075569152832,0.5635075569152832,0.0,108.15987396240234,81.0,14740.837890625,-0.0,1684.70458984375,1.0,283.282470703125,286.1258850097656,291.0030517578125,292.1199951171875,293.1499938964844,293.1499938964844,283.1499938964844,19580.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5849032402038574,1.0,0.0,0.0,1.234299659729004,1.2343051433563232,1.0165638997250428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4088.939697265625,0.0,98.4145736694336,1895.4371337890625,0.0,848.193603515625,0.3613685965538025,1.0,0.0,3.0,1.0,0.0
11971740,297.0262145996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.69793701171875,0.8059347867965698,0.2494616061449051,0.2261404544115066,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.69830322265625,0.9990000128746032,0.5040724277496338,0.4564166367053985,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6981201171875,0.879964292049408,0.3291194140911102,0.2308995127677917,297.05401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6980895996094,0.8765396475791931,0.324792742729187,0.3090501129627228,297.0232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6978454589844,0.7854806780815125,0.2311799228191375,1.048011302947998,286.6982116699219,287.90740966796875,291.7649841308594,288.0237121582031,291.765625,297.09503173828125,286.69903564453125,1.0,0.5035831332206726,1.0,1.0,0.0,1.0,-2.7259767055511475,2.72597074508667,5.972354756522691e-06,2.104483127593994,0.5556229948997498,0.5556229948997498,0.0,104.84156036376952,81.0,14508.3251953125,-0.0,1644.2503662109375,1.0,283.2869873046875,286.1776733398437,290.97613525390625,292.0740661621094,293.1499938964844,293.1499938964844,283.1499938964844,19525.1796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5800843834877014,1.0,0.0,0.0,1.194878339767456,1.1948837041854858,9.526663546921554e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4072.254638671875,0.0,92.16179656982422,1895.4371337890625,0.0,823.8831176757812,0.3549924790859222,1.0,0.0,3.0,1.0,0.0
11971800,297.0321655273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7020263671875,0.8135960102081299,0.2492632418870926,0.2258449345827102,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.70184326171875,0.9990000128746032,0.5063319802284241,0.4429419934749603,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7019348144531,0.8897640109062195,0.3300706744194031,0.231464147567749,297.0592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7019348144531,0.8853165507316589,0.3246935606002807,0.3088311553001404,297.0288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7020568847656,0.7931339740753174,0.2309262156486511,1.0462380647659302,286.7018737792969,287.9259948730469,291.75,287.9984741210937,291.7506408691406,297.1092834472656,286.7009582519531,1.0,0.4984569847583771,1.0,1.0,0.0,1.0,-2.7077157497406006,2.707709789276123,5.892545232200064e-06,2.0903563499450684,0.5473229885101318,0.5473229885101318,0.0,100.94346618652344,69.0,14263.98046875,-0.0,1599.841064453125,1.0,283.29010009765625,286.19439697265625,290.9523010253906,292.03985595703125,293.1499938964844,293.1499938964844,283.1499938964844,19473.4921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5755027532577515,1.0,0.0,0.0,1.1720945835113523,1.1720998287200928,9.16682125762236e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4057.54443359375,0.0,88.63764953613281,1895.4371337890625,0.0,801.3853149414062,0.3489735126495361,1.0,0.0,3.0,1.0,0.0
11971860,297.0380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.73419189453125,0.8220548033714294,0.2490969002246856,0.2255459874868393,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7345275878906,0.9990000128746032,0.509396493434906,0.4281126260757446,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.734375,0.9009960889816284,0.3310708701610565,0.23203706741333,297.0643615722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.734375,0.8954954147338867,0.3246243000030517,0.3086106181144714,297.03448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.734130859375,0.8020032644271851,0.2307127714157104,1.0445269346237185,286.7344665527344,287.944580078125,291.7350158691406,287.97332763671875,291.7356262207031,297.1274719238281,286.7352600097656,1.0,0.4929153025150299,1.0,1.0,0.0,1.0,-2.687905550003052,2.687899589538574,5.806554327136837e-06,2.0750226974487305,0.5394114255905151,0.5394114255905151,0.0,96.7807388305664,69.0,13956.7626953125,-0.0,1552.594970703125,1.0,283.2947692871094,286.24493408203125,290.9239501953125,291.9910583496094,293.1499938964844,293.1499938964844,283.1499938964844,19436.4609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5704379677772522,1.0,0.0,0.0,1.125741481781006,1.1257466077804563,8.456112254862094e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4035.5576171875,0.0,81.93341064453125,1895.4371337890625,0.0,777.1997680664062,0.3429820835590362,1.0,0.0,3.0,1.0,0.0
11971920,297.0437316894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7369384765625,0.8316534757614136,0.2489416152238845,0.2252747565507888,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.73681640625,0.9990000128746032,0.5131676197052002,0.4119276702404022,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.73687744140625,0.9144859313964844,0.3320979177951813,0.2326429337263107,297.0693054199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.73687744140625,0.907360851764679,0.3245671689510345,0.3084165453910827,297.0400695800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7369384765625,0.8120496273040771,0.2305316627025604,1.0429917573928833,286.7368469238281,287.963134765625,291.72003173828125,287.9482421875,291.7206726074219,297.1492919921875,286.7360534667969,1.0,0.487008661031723,1.0,1.0,0.0,1.0,-2.6667826175689697,2.666776895523072,5.7155552894982975e-06,2.0586695671081543,0.5310816168785095,0.5310816168785095,0.0,92.39522552490234,72.0,13733.7734375,-0.0,1503.171630859375,1.0,283.2982482910156,286.2611083984375,290.8990783691406,291.9551086425781,293.1499938964844,293.1499938964844,283.1499938964844,19385.3984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.565498948097229,1.0,0.0,0.0,1.106040596961975,1.1060457229614258,8.162733422523163e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4021.79931640625,0.0,79.12288665771484,1895.4371337890625,0.0,754.2927856445312,0.3372841477394104,1.0,0.0,3.0,1.0,0.0
11971980,297.04949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7699279785156,0.8391027450561523,0.2488342076539993,0.2250521183013916,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7703857421875,0.9990000128746032,0.5174232721328735,0.3999462127685547,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.77020263671875,0.9259714484214784,0.3331921994686126,0.2332984954118728,297.07440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.77020263671875,0.9172834753990172,0.3245564103126526,0.3082753419876098,297.0459899902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.76983642578125,0.8194266557693481,0.230414405465126,1.0418111085891724,286.7703552246094,287.98162841796875,291.70513916015625,287.9232788085937,291.7057800292969,297.17364501953125,286.7724304199219,1.0,0.4830343425273895,1.0,1.0,0.0,1.0,-2.6512999534606934,2.651294231414795,5.648857950291131e-06,2.046463251113892,0.5231679081916809,0.5231679081916809,0.0,89.23824310302734,72.0,13417.9697265625,-0.0,1467.6776123046875,1.0,283.3031921386719,286.3124084472656,290.87030029296875,291.9052124023437,293.1499938964844,293.1499938964844,283.1499938964844,19318.654296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5600349307060242,1.0,0.0,0.0,1.0568289756774902,1.0568338632583618,7.452513983707831e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3997.379638671875,0.0,72.54798126220703,1895.4371337890625,0.0,729.7136840820312,0.331825703382492,1.0,0.0,3.0,1.0,0.0
11972040,297.0553894042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.79022216796875,0.8452664613723755,0.2487783432006836,0.2249107658863067,297.2895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.79034423828125,0.9990000128746032,0.5217407941818237,0.3905575573444366,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7903137207031,0.9357032775878906,0.3343582451343536,0.2340310961008072,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7903137207031,0.9256958961486816,0.3245967030525207,0.3082168400287628,297.0521545410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7901916503906,0.8253440260887146,0.2303633242845535,1.0410829782485962,286.79034423828125,287.9999694824219,291.6903686523437,287.89849853515625,291.69097900390625,297.1977233886719,286.7904968261719,1.0,0.4799049198627472,1.0,1.0,0.0,1.0,-2.639777421951294,2.6397716999053955,5.5996292758209165e-06,2.037454605102539,0.5151382684707642,0.5151382684707642,0.0,86.84558868408203,75.0,13187.2470703125,-0.0,1441.3150634765625,1.0,283.3080139160156,286.3481750488281,290.8434753417969,291.86505126953125,293.1499938964844,293.1499938964844,283.1499938964844,19259.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5543869137763977,1.0,0.0,0.0,1.033128261566162,1.033133029937744,7.1219986352844e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3984.09716796875,0.0,69.47517395019531,1895.4371337890625,0.0,705.1287841796875,0.3265771865844726,1.0,0.0,3.0,1.0,0.0
11972100,297.0611877441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8173217773437,0.8503822088241577,0.2487479746341705,0.2248124480247497,297.3236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8175964355469,0.9990000128746032,0.5259682536125183,0.3831054270267486,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8175048828125,0.9438264966011048,0.3355708718299866,0.2348112165927887,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8175048828125,0.9326531887054444,0.3246646821498871,0.3082055449485779,297.05841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8172607421875,0.8301935195922852,0.2303572595119476,1.0406608581542969,286.8175964355469,288.01812744140625,291.6756896972656,287.8739318847656,291.67633056640625,297.2204284667969,286.8184509277344,1.0,0.4775204956531524,1.0,1.0,0.0,1.0,-2.6311161518096924,2.631110429763794,5.562753813137533e-06,2.0306766033172607,0.5072377324104309,0.5072377324104309,0.0,84.99811553955078,75.0,12953.3408203125,-0.0,1421.42138671875,1.0,283.3126220703125,286.39068603515625,290.8179931640625,291.82342529296875,293.1499938964844,293.1499938964844,283.1499938964844,19199.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5487402677536011,1.0,0.0,0.0,1.0011041164398191,1.0011088848114014,6.687317721798537e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3967.416748046875,0.0,65.52251434326172,1895.4371337890625,0.0,681.3642578125,0.3215795457363128,1.0,0.0,3.0,1.0,0.0
11972160,297.06695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.84588623046875,0.8544870018959045,0.2487528324127197,0.2247579544782638,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8462829589844,0.9990000128746032,0.530043363571167,0.3773610889911651,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8461608886719,0.9504109025001526,0.3368402421474457,0.2356403917074203,297.09014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8461303710937,0.9381580352783204,0.3247678875923157,0.3082408010959625,297.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8457946777344,0.8340722918510437,0.2303977459669113,1.0405229330062866,286.8462829589844,288.0361022949219,291.66119384765625,287.8495788574219,291.6618347167969,297.2414245605469,286.8475646972656,1.0,0.4757930040359497,1.0,1.0,0.0,1.0,-2.625016450881958,2.6250109672546387,5.536838216357864e-06,2.025893449783325,0.49942347407341,0.49942347407341,0.0,83.61486053466797,93.0,12698.5322265625,-0.0,1407.117919921875,1.0,283.31756591796875,286.4346008300781,290.7935791015625,291.7839050292969,293.1499938964844,293.1499938964844,283.1499938964844,19130.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.543120801448822,1.0,0.0,0.0,0.9680626392364502,0.9680672883987428,6.2531718469927e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3950.28955078125,0.0,61.60856628417969,1895.4371337890625,0.0,658.5009765625,0.3168685734272003,1.0,0.0,3.0,1.0,0.0
11972220,297.072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.88580322265625,0.8535889983177185,0.2488196492195129,0.2247961610555648,297.3783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8866271972656,0.9990000128746032,0.5337456464767456,0.3786477744579315,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8863830566406,0.9505765438079834,0.3381928205490112,0.2365559488534927,297.095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8863220214844,0.937084972858429,0.3249329328536987,0.3083735406398773,297.0712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8856201171875,0.8332772254943848,0.2305020540952682,1.0408819913864136,286.8865966796875,288.0538330078125,291.6469116210937,287.8255615234375,291.64752197265625,297.2599792480469,286.88946533203125,1.0,0.4769142568111419,1.0,1.0,0.0,1.0,-2.628277063369751,2.6282713413238525,5.550068181037204e-06,2.028148889541626,0.4918693900108337,0.4918693900108337,0.0,83.97643280029297,93.0,12597.6728515625,-0.0,1413.0760498046875,1.0,283.32244873046875,286.4799194335937,290.7707214355469,291.7479553222656,293.1499938964844,293.1499938964844,283.1499938964844,19092.126953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5376749038696289,1.0,0.0,0.0,0.947137415409088,0.9471420049667358,5.98576193056033e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3940.1240234375,0.0,59.23443222045898,1895.4371337890625,0.0,637.0732421875,0.3122990429401397,1.0,0.0,3.0,1.0,0.0
11972280,297.0792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9377746582031,0.8492279648780823,0.2489421516656875,0.2249247729778289,297.3935241699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.940185546875,0.9990000128746032,0.5366838574409485,0.3849172294139862,297.2539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.939453125,0.9462816119194032,0.3396223485469818,0.2375562787055969,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9392395019531,0.9314101338386536,0.3251559734344482,0.3086024224758148,297.07794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9372863769531,0.8292311429977417,0.230655550956726,1.0416865348815918,286.9400634765625,288.0712585449219,291.6328430175781,287.8018493652344,291.6334533691406,297.2734680175781,286.9474792480469,1.0,0.4796373546123504,1.0,1.0,0.0,1.0,-2.6383979320526123,2.638392210006714,5.59270029043546e-06,2.0358641147613525,0.484634667634964,0.484634667634964,0.0,85.60436248779297,111.0,12421.134765625,-0.0,1433.901611328125,1.0,283.3267517089844,286.5298767089844,290.75103759765625,291.7144470214844,293.1499938964844,293.1499938964844,283.1499938964844,18990.46484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5328452587127686,1.0,0.0,0.0,0.9130931496620178,0.913097620010376,5.563186533663613e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3923.70263671875,0.0,55.444732666015625,1895.4371337890625,0.0,618.655029296875,0.3081112504005432,1.0,0.0,3.0,1.0,0.0
11972340,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9974060058594,0.8425378203392029,0.249190017580986,0.2251721322536468,297.3997497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9985046386719,0.9990000128746032,0.5388429164886475,0.3950120210647583,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9981384277344,0.938686728477478,0.3411991894245147,0.2386643588542938,297.10809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.998046875,0.9224768280982972,0.3255000114440918,0.3089539110660553,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9971618652344,0.8228985071182251,0.2308939844369888,1.0429643392562866,286.9984130859375,288.08837890625,291.6190490722656,287.77850341796875,291.61962890625,297.2820739746094,287.0022277832031,1.0,0.483798086643219,1.0,1.0,0.0,1.0,-2.6541051864624023,2.654099464416504,5.6593685258121695e-06,2.04792594909668,0.477805495262146,0.477805495262146,0.0,88.25614929199219,111.0,12339.19140625,-0.0,1467.08154296875,1.0,283.33209228515625,286.5923767089844,290.7305908203125,291.686767578125,293.1499938964844,293.1499938964844,283.1499938964844,18952.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5281481146812439,1.0,0.0,0.0,0.8970506191253662,0.8970550298690796,5.369419397993624e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3918.882568359375,0.0,53.740570068359375,1895.4371337890625,0.0,601.256103515625,0.3041300177574157,1.0,0.0,3.0,1.0,0.0
11972400,297.0931091308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0366516113281,0.8342363238334656,0.2494540065526962,0.2255078852176666,297.3966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0377197265625,0.9990000128746032,0.5401290655136108,0.4082693457603454,297.2723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0373229980469,0.928541660308838,0.3428076207637787,0.2398534566164016,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0372314453125,0.9114115834236144,0.3258721232414245,0.3094023466110229,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.03643798828125,0.8147869110107422,0.2311430722475052,1.0445877313613892,287.03759765625,288.1051025390625,291.6055603027344,287.7555847167969,291.60614013671875,297.2849426269531,287.041259765625,1.0,0.4891540110111236,1.0,1.0,0.0,1.0,-2.6743502616882324,2.674344539642334,5.746000169892795e-06,2.063530445098877,0.4709127247333526,0.4709127247333526,0.0,91.81561279296876,129.0,12203.451171875,-0.0,1511.0340576171875,1.0,283.33563232421875,286.6311950683594,290.7164001464844,291.6684875488281,293.1499938964844,293.1499938964844,283.1499938964844,18892.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.52464759349823,1.0,0.0,0.0,0.8772593140602112,0.8772637248039246,5.1351062069215934e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3909.623046875,0.0,51.670143127441406,1895.4371337890625,0.0,588.6119995117188,0.300187349319458,1.0,0.0,3.0,1.0,0.0
11972460,297.10040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1235046386719,0.8248146772384644,0.2498103529214859,0.2259067893028259,297.3860168457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.12518310546875,0.9990000128746032,0.5406442880630493,0.4242077171802521,297.2820129394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1245422363281,0.9167012572288512,0.3445282280445099,0.2411036342382431,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1243896484375,0.8996322751045227,0.3263377845287323,0.3099248111248016,297.0985412597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1231994628906,0.8050262928009033,0.2314427942037582,1.0464411973953247,287.1249389648437,288.1214294433594,291.5924072265625,287.73309326171875,291.59295654296875,297.28338623046875,287.1302490234375,1.0,0.4955315291881561,1.0,1.0,0.0,1.0,-2.6983327865600586,2.69832706451416,5.849538410984678e-06,2.082045078277588,0.4650017023086548,0.4650017023086548,0.0,96.21521759033205,129.0,12105.3232421875,-0.0,1564.7506103515625,1.0,283.341064453125,286.7117004394531,290.69677734375,291.6361389160156,293.1499938964844,293.1499938964844,283.1499938964844,18783.26953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5211954712867737,1.0,0.0,0.0,0.8480560183525085,0.8480603694915771,4.798909358783021e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3899.037841796875,0.0,48.6843376159668,1895.4371337890625,0.0,576.4066772460938,0.2971165478229522,1.0,0.0,3.0,1.0,0.0
11972520,297.1077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1736755371094,0.8147231340408325,0.2502197921276092,0.2264128178358078,297.3683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.17486572265625,0.9990000128746032,0.5404069423675537,0.4421428740024566,297.29168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1744079589844,0.9046311378479004,0.3463157415390014,0.2424491047859192,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1742858886719,0.8875591158866882,0.3268648684024811,0.3105616271495819,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1734619140625,0.7942509055137634,0.231769397854805,1.0486412048339844,287.1746826171875,288.1372985839844,291.57958984375,287.7110900878906,291.58013916015625,297.27783203125,287.1784362792969,1.0,0.5027628540992737,1.0,1.0,0.0,1.0,-2.7255141735076904,2.725508213043213,5.968061486782972e-06,2.103055953979492,0.4589325189590454,0.4589325189590454,0.0,101.34595489501952,147.0,12034.32421875,-0.0,1627.385986328125,1.0,283.3457946777344,286.7623291015625,290.6810302734375,291.6184997558594,293.1499938964844,293.1499938964844,283.1499938964844,18757.4609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.518462598323822,1.0,0.0,0.0,0.834621250629425,0.8346255421638489,4.648066820323039e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3894.166748046875,0.0,47.39593124389648,1895.4371337890625,0.0,566.9270629882812,0.2938323616981506,1.0,0.0,3.0,1.0,0.0
11972580,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.251953125,0.8037471175193787,0.2506779432296753,0.2269688993692398,297.34478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.25372314453125,0.9990000128746032,0.5394812226295471,0.4617455899715423,297.3014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2529602050781,0.8929828405380249,0.3481676876544952,0.2438429743051529,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2528076171875,0.8752112984657288,0.3274488449096679,0.3112612962722778,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.25164794921875,0.7831310033798218,0.2321174591779709,1.0510036945343018,287.2533569335937,288.1526794433594,291.56719970703125,287.68963623046875,291.5677185058594,297.26904296875,287.25836181640625,1.0,0.5106866359710693,1.0,1.0,0.0,1.0,-2.755090951919556,2.755084753036499,6.098418907640735e-06,2.125937223434448,0.4535871744155884,0.4535871744155884,0.0,107.1579132080078,147.0,11935.7802734375,-0.0,1697.9486083984375,1.0,283.3507385253906,286.8331298828125,290.6628112792969,291.59136962890625,293.1499938964844,293.1499938964844,283.1499938964844,18652.833984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5159730911254883,1.0,0.0,0.0,0.8097912073135376,0.8097953796386719,4.375619511165496e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3884.154541015625,0.0,44.98600006103516,1895.4371337890625,0.0,558.4296875,0.2913043797016144,1.0,0.0,3.0,1.0,0.0
11972640,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3057556152344,0.7924370765686035,0.2511617243289947,0.2275903075933456,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.307373046875,0.9990000128746032,0.537903904914856,0.4825423955917358,297.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3066711425781,0.881412148475647,0.3500585556030273,0.2452979981899261,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3065185546875,0.8631045818328857,0.3280692994594574,0.3120366930961609,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3055114746094,0.7721349596977234,0.2324745059013366,1.0535696744918823,287.3070373535156,288.1675109863281,291.55523681640625,287.6687316894531,291.55572509765625,297.25750732421875,287.3113708496094,1.0,0.5191665887832642,1.0,1.0,0.0,1.0,-2.7865922451019287,2.786586046218872,6.238843525352422e-06,2.1503236293792725,0.4482413828372955,0.4482413828372955,0.0,113.56678009033205,150.0,11836.978515625,-0.0,1775.7044677734375,1.0,283.3551025390625,286.88494873046875,290.6468200683594,291.57330322265625,293.1499938964844,293.1499938964844,283.1499938964844,18588.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.514015793800354,1.0,0.0,0.0,0.7932652831077576,0.7932694554328918,4.1988499788203626e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3876.87353515625,0.0,43.44063949584961,1895.4371337890625,0.0,551.8404541015625,0.2887079119682312,1.0,0.0,3.0,1.0,0.0
11972700,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.37469482421875,0.7839352488517761,0.2516614198684692,0.2281903177499771,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3763122558594,0.9990000128746032,0.5359087586402893,0.4992815256118774,297.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3755798339844,0.8730185627937317,0.3519802391529083,0.2467459440231323,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3754272460937,0.8541764616966248,0.3287132978439331,0.3127999007701874,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3744506835937,0.7639517188072205,0.2328293323516845,1.0559674501419067,287.3759460449219,288.1817626953125,291.54376220703125,287.6484375,291.5442199707031,297.2445983886719,287.3801574707031,1.0,0.5258745551109314,1.0,1.0,0.0,1.0,-2.812985181808472,2.812978744506836,6.358209247991908e-06,2.170976161956787,0.443434327840805,0.443434327840805,0.0,118.952392578125,150.0,11765.7509765625,-0.0,1842.1839599609373,1.0,283.3596496582031,286.94744873046875,290.62890625,291.54901123046875,293.1499938964844,293.1499938964844,283.1499938964844,18525.212890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5122010111808777,1.0,0.0,0.0,0.7755550146102905,0.77555912733078,4.013457655105413e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3869.398193359375,0.0,41.83465194702149,1895.4371337890625,0.0,545.8016967773438,0.286524623632431,1.0,0.0,3.0,1.0,0.0
11972760,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4267578125,0.7746347784996033,0.2521508336067199,0.228836178779602,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.42803955078125,0.994556725025177,0.533970296382904,0.5069938898086548,297.3287048339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4274597167969,0.8637623190879822,0.3539048135280609,0.2482396960258484,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4273376464844,0.8445421457290649,0.3293546438217163,0.3136176466941833,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4265441894531,0.7551043629646301,0.2331680357456207,1.0585252046585083,287.427734375,288.19537353515625,291.5327453613281,287.6287841796875,291.533203125,297.2334289550781,287.43072509765625,1.0,0.5315291285514832,1.0,1.0,0.0,1.0,-2.8288252353668213,2.8288190364837646,6.4315381678170525e-06,2.183892250061035,0.4387182593345642,0.4387182593345642,0.0,124.8228988647461,153.0,11665.8505859375,-0.0,1895.4130859375,1.0,283.36407470703125,286.9978942871094,290.6113586425781,291.5278015136719,293.1499938964844,293.1499938964844,283.1499938964844,18476.486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5105666518211365,1.0,0.0,0.0,0.7607355713844299,0.7607396245002747,3.861542907657167e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3862.03173828125,0.0,40.530494689941406,1895.4371337890625,0.0,540.4212646484375,0.2844626605510711,1.0,0.0,3.0,1.0,0.0
11972820,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.46533203125,0.7652451395988464,0.252583384513855,0.2294633686542511,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4662170410156,0.9835500121116638,0.532974898815155,0.5058271288871765,297.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4658203125,0.8544246554374695,0.355787068605423,0.24972864985466,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4657287597656,0.8348978757858276,0.3299513757228851,0.31442591547966,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4651794433594,0.7462671399116516,0.2334671765565872,1.061019778251648,287.46600341796875,288.2083435058594,291.5223083496094,287.6098022460937,291.522705078125,297.2283935546875,287.46807861328125,1.0,0.5359764099121094,1.0,1.0,0.0,1.0,-2.8340322971343994,2.834025859832764,6.4549572016403545e-06,2.187785148620605,0.4340360462665558,0.4340360462665558,0.0,130.85072326660156,153.0,11577.4111328125,-0.0,1932.760009765625,1.0,283.3680725097656,287.03759765625,290.5936584472656,291.50543212890625,293.1499938964844,293.1499938964844,283.1499938964844,18473.994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5090230107307434,1.0,0.0,0.0,0.7492512464523315,0.7492552995681763,3.745832799495474e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3855.18798828125,0.0,39.59386444091797,1895.4371337890625,0.0,535.389404296875,0.2824041545391083,1.0,0.0,3.0,1.0,0.0
11972880,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4871520996094,0.7583762407302856,0.2529644966125488,0.2300073802471161,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4878234863281,0.9745903611183168,0.5326637625694275,0.5054008960723877,297.3431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4875183105469,0.8478450179100037,0.357631653547287,0.2511627078056335,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4874572753906,0.8278261423110962,0.3305079638957977,0.3151576519012451,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.487060546875,0.7398204207420349,0.2337460964918136,1.0632076263427734,287.4876708984375,288.2206115722656,291.51239013671875,287.5915832519531,291.5127868652344,297.2274475097656,287.4893798828125,1.0,0.5397409796714783,1.0,1.0,0.0,1.0,-2.839406013488769,2.839399576187134,6.479507646872662e-06,2.191955327987671,0.4292424023151397,0.4292424023151397,0.0,135.8048095703125,141.0,11481.2431640625,-0.0,1965.377197265625,1.0,283.37109375,287.0615539550781,290.5771179199219,291.4861755371094,293.1499938964844,293.1499938964844,283.1499938964844,18461.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5076655149459839,1.0,0.0,0.0,0.7395798563957214,0.7395839095115662,3.649754276580097e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3847.764892578125,0.0,38.80135345458984,1895.4371337890625,0.0,531.0039672851562,0.2802145481109619,1.0,0.0,3.0,1.0,0.0
11972940,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5376892089844,0.756569504737854,0.2533648312091827,0.2304058074951172,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5386657714844,0.9718120098114014,0.5328563451766968,0.5054080486297607,297.349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5382385253906,0.8468309044837952,0.3595143258571625,0.2524948418140411,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5381164550781,0.8259828090667725,0.3310810625553131,0.3157416880130768,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5375061035156,0.7380791902542114,0.2340466380119323,1.0647594928741455,287.5384521484375,288.2321472167969,291.50311279296875,287.5740966796875,291.50347900390625,297.229248046875,287.5409545898437,1.0,0.541063666343689,1.0,1.0,0.0,1.0,-2.8440635204315186,2.844057083129883,6.500880317616975e-06,2.1955955028533936,0.4250286221504211,0.4250286221504211,0.0,137.48524475097656,141.0,11362.08984375,-0.0,1981.06787109375,1.0,283.37530517578125,287.10662841796875,290.55615234375,291.45538330078125,293.1499938964844,293.1499938964844,283.1499938964844,18397.30078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5057284235954285,1.0,0.0,0.0,0.722182035446167,0.7221860289573669,3.4800606840690313e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3836.617431640625,0.0,37.34162139892578,1895.4371337890625,0.0,524.8096923828125,0.2786791324615478,1.0,0.0,3.0,1.0,0.0
11973000,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.568115234375,0.7577365636825562,0.2537883818149566,0.2307577431201934,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.56915283203125,0.9729886054992676,0.5333427786827087,0.5057118535041809,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5686950683594,0.8491030931472778,0.3614335656166076,0.2538022696971893,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5685729980469,0.8272332549095154,0.3316729068756103,0.3162714540958404,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.56793212890625,0.7390961050987244,0.2343743592500686,1.0660730600357056,287.56890869140625,288.2428894042969,291.49444580078125,287.55743408203125,291.4947814941406,297.23248291015625,287.5716552734375,1.0,0.5412968397140503,1.0,1.0,0.0,1.0,-2.848638772964477,2.848632335662842,6.521871910081245e-06,2.1991541385650635,0.4207310974597931,0.4207310974597931,0.0,137.1243896484375,129.0,11238.45703125,-0.0,1986.7578125,1.0,283.3794860839844,287.1389465332031,290.53680419921875,291.43072509765625,293.1499938964844,293.1499938964844,283.1499938964844,18351.44921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5035223364830017,1.0,0.0,0.0,0.709020733833313,0.7090246677398682,3.3543727795404266e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3826.9892578125,0.0,36.266700744628906,1895.4371337890625,0.0,517.845458984375,0.277074247598648,1.0,0.0,3.0,1.0,0.0
