time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11973060,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6037902832031,0.7610279321670532,0.254237413406372,0.2310739308595657,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6046142578125,0.9768694639205932,0.5340229868888855,0.5061839818954468,297.3631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.604248046875,0.8537514209747314,0.3633925318717956,0.2550912499427795,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6041564941406,0.8306763172149658,0.3322857618331909,0.3167599737644195,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6036376953125,0.742084264755249,0.234730839729309,1.0672334432601929,287.6044006347656,288.2528076171875,291.4864501953125,287.5415954589844,291.4867553710937,297.2364807128906,287.6063842773437,1.0,0.5406556129455566,1.0,1.0,0.0,1.0,-2.8531174659729004,2.853110790252685,6.542451501445612e-06,2.202636957168579,0.4166788160800934,0.4166788160800934,0.0,135.34393310546875,129.0,11173.408203125,-0.0,1985.398193359375,1.0,283.38348388671875,287.17340087890625,290.51806640625,291.40509033203125,293.1499938964844,293.1499938964844,283.1499938964844,18374.427734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.501010537147522,1.0,0.0,0.0,0.7003634572029114,0.7003674507141113,3.2729580823342985e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3820.5361328125,0.0,35.64752960205078,1895.4371337890625,0.0,510.0315856933594,0.2754442393779754,1.0,0.0,3.0,1.0,0.0
11973120,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6263122558594,0.7660273909568787,0.2546874284744262,0.2313660383224487,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.626953125,0.9825923442840576,0.5347913503646851,0.5067452192306519,297.36944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6266784667969,0.8603385090827942,0.3653643727302551,0.2563703954219818,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6265869140625,0.8358525037765503,0.332898885011673,0.3172204792499542,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6261901855469,0.7466574311256409,0.235099658370018,1.0683023929595947,287.6268005371094,288.2618408203125,291.4791564941406,287.5266418457031,291.4794311523437,297.2406616210937,287.62841796875,1.0,0.5393913388252258,1.0,1.0,0.0,1.0,-2.857519149780273,2.8575124740600586,6.562716407643165e-06,2.206063032150269,0.4125792384147644,0.4125792384147644,0.0,132.5546875,117.0,11035.208984375,-0.0,1978.9896240234373,1.0,283.38671875,287.19757080078125,290.5024719238281,291.3850402832031,293.1499938964844,293.1499938964844,283.1499938964844,18310.474609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4985531866550445,1.0,0.0,0.0,0.6880825161933899,0.6880863904953003,3.159180650413873e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3811.012939453125,0.0,34.6452751159668,1895.4371337890625,0.0,502.5043029785156,0.273936778306961,1.0,0.0,3.0,1.0,0.0
11973180,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6672058105469,0.7726618647575378,0.2551724314689636,0.2316393852233886,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6680603027344,0.9896652698516846,0.5356637239456177,0.5073615312576294,297.3759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6676940917969,0.8688092231750488,0.3673874735832214,0.2576444745063782,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6676025390625,0.8426905274391174,0.3335418999195099,0.3176590502262115,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.66705322265625,0.7527645230293274,0.2355008423328399,1.0693063735961914,287.6678771972656,288.2699890136719,291.4725952148437,287.5126342773437,291.47283935546875,297.24517822265625,287.6701354980469,1.0,0.5376296043395996,1.0,1.0,0.0,1.0,-2.8618533611297607,2.861846685409546,6.582688911294099e-06,2.2094311714172363,0.4089071452617645,0.4089071452617645,0.0,128.96182250976562,117.0,10971.15625,-0.0,1968.526611328125,1.0,283.3905639648437,287.2337951660156,290.4861755371094,291.3599548339844,293.1499938964844,293.1499938964844,283.1499938964844,18301.916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4958057701587677,1.0,0.0,0.0,0.6774206161499023,0.6774244904518127,3.062035958123488e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3803.2763671875,0.0,33.85576629638672,1895.4371337890625,0.0,494.2233276367188,0.2726211249828338,1.0,0.0,3.0,1.0,0.0
11973240,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6917724609375,0.780915379524231,0.2556763589382171,0.231920838356018,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6925354003906,0.9976029992103576,0.5365917086601257,0.5080361366271973,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6922302246094,0.8791616559028625,0.3694428503513336,0.2589354515075683,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6921081542969,0.8512173891067505,0.3342023193836212,0.318102091550827,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.691650390625,0.7604248523712158,0.2359252572059631,1.070342183113098,287.6923522949219,288.27716064453125,291.466796875,287.4995422363281,291.4670104980469,297.24981689453125,287.6943359375,1.0,0.5355098843574524,1.0,1.0,0.0,1.0,-2.8662827014923096,2.866276264190674,6.603144811379025e-06,2.2128794193267822,0.4051812291145324,0.4051812291145324,0.0,124.76429748535156,105.0,10863.84375,-0.0,1955.260986328125,1.0,283.39410400390625,287.2602233886719,290.4727783203125,291.3419494628906,293.1499938964844,293.1499938964844,283.1499938964844,18267.119140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4931012392044067,1.0,0.0,0.0,0.6674022674560547,0.6674061417579651,2.9721372030167004e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3769.481201171875,0.0,33.08826446533203,1895.4371337890625,0.0,486.2085571289063,0.2712940573692322,1.0,0.0,3.0,1.0,0.0
11973300,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7243347167969,0.7879711389541626,0.2561806142330169,0.2322448790073394,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.72509765625,0.9990000128746032,0.5378282070159912,0.5005902051925659,297.38836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.72479248046875,0.8882240653038025,0.3715152442455292,0.2602700889110565,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7247009277344,0.8585772514343262,0.3348623514175415,0.3185894787311554,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7242126464844,0.7670345306396484,0.2363522946834564,1.0716124773025513,287.7249450683594,288.2833557128906,291.4617919921875,287.48748779296875,291.4620056152344,297.2552185058594,287.7267761230469,1.0,0.5326980948448181,1.0,1.0,0.0,1.0,-2.8628833293914795,2.8628766536712646,6.587852112716064e-06,2.2104170322418213,0.4017432928085327,0.4017432928085327,0.0,121.22258758544922,105.0,10795.0751953125,-0.0,1931.4794921875,1.0,283.3978271484375,287.2908935546875,290.4592590332031,291.31988525390625,293.1499938964844,293.1499938964844,283.1499938964844,18268.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4902047216892242,1.0,0.0,0.0,0.658637523651123,0.6586413979530334,2.8945855490292164e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3746.05712890625,0.0,32.4697151184082,1895.4371337890625,0.0,477.7727661132813,0.2701020836830139,1.0,0.0,3.0,1.0,0.0
11973360,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7430114746094,0.7943641543388367,0.2566632330417633,0.2325789481401443,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.74334716796875,0.9990000128746032,0.5398778915405273,0.4896428287029266,297.3940124511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.74322509765625,0.8965849280357361,0.3735803365707397,0.261623352766037,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7431640625,0.8653274774551392,0.3355042636394501,0.3190888166427612,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7429504394531,0.7730810046195984,0.2367688715457916,1.0729572772979736,287.7432861328125,288.2885131835937,291.4576416015625,287.4764709472656,291.4577941894531,297.2631530761719,287.7440490722656,1.0,0.5291675925254822,1.0,1.0,0.0,1.0,-2.8526055812835693,2.8525989055633545,6.541035418194952e-06,2.2026615142822266,0.3982512056827545,0.3982512056827545,0.0,117.94392395019533,93.0,10679.83984375,-0.0,1899.90283203125,1.0,283.4013366699219,287.31353759765625,290.4472045898437,291.3016357421875,293.1499938964844,293.1499938964844,283.1499938964844,18248.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4872113466262817,1.0,0.0,0.0,0.6497592926025391,0.6497631072998047,2.8170752841560898e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3714.463623046875,0.0,31.82121086120605,1895.4371337890625,0.0,469.2126159667969,0.2689547538757324,1.0,0.0,3.0,1.0,0.0
11973420,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7609558105469,0.8020143508911133,0.2571303248405456,0.2328802794218063,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.76129150390625,0.9990000128746032,0.5426977276802063,0.4767679274082184,297.3992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7611694335937,0.9065030813217164,0.3756441473960876,0.2629609107971191,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7611083984375,0.8735237717628479,0.3361341953277588,0.3195573985576629,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7608947753906,0.7804133892059326,0.2371853142976761,1.0742026567459106,287.76123046875,288.2926025390625,291.454345703125,287.4665222167969,291.4544677734375,297.27398681640625,287.7619323730469,1.0,0.5251719951629639,1.0,1.0,0.0,1.0,-2.841164350509644,2.841157913208008,6.488710369012551e-06,2.19384503364563,0.3948549330234527,0.3948549330234527,0.0,114.18657684326172,93.0,10600.9140625,-0.0,1863.4620361328125,1.0,283.4047241210937,287.3331604003906,290.43609619140625,291.2828369140625,293.1499938964844,293.1499938964844,283.1499938964844,18264.373046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4841101467609405,1.0,0.0,0.0,0.6425459980964661,0.6425498127937317,2.7548749059747024e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3689.180908203125,0.0,31.3435115814209,1895.4371337890625,0.0,460.50982666015625,0.2677697539329529,1.0,0.0,3.0,1.0,0.0
11973480,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.77154541015625,0.8105432987213135,0.2575750052928924,0.2331571578979492,297.30963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7718200683594,0.9990000128746032,0.5461786389350891,0.4626089930534363,297.4041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.771728515625,0.9185193181037904,0.3776992857456207,0.2642892897129059,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7716979980469,0.8829284310340881,0.3367446660995483,0.3200030922889709,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7715148925781,0.7888038754463196,0.2375979423522949,1.0753978490829468,287.77178955078125,288.2955627441406,291.45196533203125,287.45770263671875,291.4520568847656,297.28790283203125,287.7724304199219,1.0,0.5207502841949463,1.0,1.0,0.0,1.0,-2.8280515670776367,2.828045129776001,6.428971119021298e-06,2.183727502822876,0.3914386928081512,0.3914386928081512,0.0,110.1384506225586,96.0,10473.859375,-0.0,1823.2821044921875,1.0,283.4076843261719,287.3472900390625,290.4268798828125,291.2672119140625,293.1499938964844,293.1499938964844,283.1499938964844,18220.25390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4810070693492889,1.0,0.0,0.0,0.6329808831214905,0.6329846978187561,2.6734657154747765e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3645.519287109375,0.0,30.632274627685547,1895.4371337890625,0.0,451.9671020507813,0.2666747570037842,1.0,0.0,3.0,1.0,0.0
11973540,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.793701171875,0.8167136907577515,0.2580404579639435,0.2334683090448379,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7940979003906,0.9990000128746032,0.5501216053962708,0.452439397573471,297.4090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7939758300781,0.928339660167694,0.379791259765625,0.265654444694519,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7939147949219,0.890128493309021,0.3373737335205078,0.3204857110977173,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7936096191406,0.795208752155304,0.2380415499210357,1.0768355131149292,287.7940368652344,288.2973937988281,291.45050048828125,287.45001220703125,291.4505615234375,297.3045654296875,287.795166015625,1.0,0.5181686282157898,1.0,1.0,0.0,1.0,-2.8201353549957275,2.820128917694092,6.3925699578248896e-06,2.1774048805236816,0.3882928490638733,0.3882928490638733,0.0,107.34414672851562,96.0,10415.376953125,-0.0,1797.5206298828125,1.0,283.4110717773437,287.3684997558594,290.4169616699219,291.2480163574219,293.1499938964844,293.1499938964844,283.1499938964844,18238.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4775961637496948,1.0,0.0,0.0,0.626183271408081,0.6261870861053467,2.6163533561884843e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3623.254150390625,0.0,30.196250915527344,1895.4371337890625,0.0,442.7634887695313,0.2656124234199524,1.0,0.0,3.0,1.0,0.0
11973600,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8104858398437,0.8215476870536804,0.2585184276103973,0.2338230013847351,297.36785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8109741210937,0.9990000128746032,0.5541058778762817,0.4447012841701507,297.4139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.81085205078125,0.9365013837814332,0.3819108307361603,0.2670642435550689,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8107604980469,0.8959202766418457,0.3380139470100403,0.3210116922855377,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8103942871094,0.8003621697425842,0.2385100126266479,1.0785348415374756,287.8109130859375,288.2980041503906,291.45001220703125,287.44354248046875,291.45001220703125,297.321533203125,287.8123474121094,1.0,0.5163337588310242,1.0,1.0,0.0,1.0,-2.815625190734864,2.8156187534332275,6.371988092723768e-06,2.1738533973693848,0.3852072060108185,0.3852072060108185,0.0,105.3164291381836,99.0,10316.05859375,-0.0,1780.810302734375,1.0,283.414306640625,287.38702392578125,290.40948486328125,291.2341003417969,293.1499938964844,293.1499938964844,283.1499938964844,18196.1015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4741324484348297,1.0,0.0,0.0,0.6175645589828491,0.6175683736801147,2.5448267493288768e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3588.23974609375,0.0,29.567157745361328,1895.4371337890625,0.0,433.612548828125,0.2646695673465729,1.0,0.0,3.0,1.0,0.0
11973660,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.83453369140625,0.8254165649414062,0.2590149343013763,0.2342058718204498,297.3935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.83502197265625,0.9990000128746032,0.5580136179924011,0.4387611150741577,297.4188537597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8348999023437,0.9432735443115234,0.3840667903423309,0.2685071527957916,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8348083496094,0.9006041288375854,0.3386711776256561,0.3215661346912384,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8344421386719,0.8045388460159302,0.2390052378177642,1.0804259777069092,287.8349609375,288.2980041503906,291.45001220703125,287.4377746582031,291.45001220703125,297.3376770019531,287.8363952636719,1.0,0.515174150466919,1.0,1.0,0.0,1.0,-2.813614845275879,2.813608407974243,6.362782187352423e-06,2.1722512245178223,0.3823697566986084,0.3823697566986084,0.0,103.83600616455078,99.0,10266.2607421875,-0.0,1770.6134033203125,1.0,283.4176025390625,287.4096374511719,290.40338134765625,291.2205505371094,293.1499938964844,293.1499938964844,283.1499938964844,18208.93359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4706664681434631,1.0,0.0,0.0,0.6116092205047607,0.6116129755973816,2.495982265315888e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3571.79931640625,0.0,29.189760208129883,1895.4371337890625,0.0,424.6476135253906,0.2637196481227875,1.0,0.0,3.0,1.0,0.0
11973720,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8533020019531,0.8284994959831238,0.2595185041427612,0.2346148937940597,297.4161071777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8537902832031,0.9990000128746032,0.5617696046829224,0.4342838227748871,297.4237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8536682128906,0.9488515853881836,0.3862457275390625,0.2699819505214691,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.85357666015625,0.9043610095977784,0.3393363654613495,0.3221476078033447,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.85321044921875,0.8078651428222656,0.2395175695419311,1.0824849605560305,287.8537292480469,288.2980041503906,291.45001220703125,287.43212890625,291.45001220703125,297.3522644042969,287.85528564453125,1.0,0.514565110206604,1.0,1.0,0.0,1.0,-2.8136675357818604,2.8136610984802246,6.362947715388145e-06,2.1722586154937744,0.3795956671237945,0.3795956671237945,0.0,102.79129791259766,102.0,10182.7724609375,-0.0,1765.6844482421875,1.0,283.4205322265625,287.4290466308594,290.3998718261719,291.2119140625,293.1499938964844,293.1499938964844,283.1499938964844,18168.12109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4675348401069641,1.0,0.0,0.0,0.604022204875946,0.6040260195732117,2.43444144842897e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3543.2109375,0.0,28.64238548278809,1895.4371337890625,0.0,416.7085571289063,0.2628786265850067,1.0,0.0,3.0,1.0,0.0
11973780,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8790283203125,0.8308511972427368,0.260039210319519,0.2350448369979858,297.4354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8795471191406,0.9990000128746032,0.5653550624847412,0.4311285614967346,297.4285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8794250488281,0.953330099582672,0.3884598910808563,0.2714847326278686,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8793334960937,0.9073192477226256,0.3400187194347381,0.3227516412734985,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8789367675781,0.8103644847869873,0.2400506287813186,1.084683179855347,287.8794860839844,288.2980041503906,291.45001220703125,287.4266357421875,291.45001220703125,297.3652038574219,287.8810729980469,1.0,0.5144465565681458,1.0,1.0,0.0,1.0,-2.8155627250671387,2.815556287765503,6.371479230438126e-06,2.173702001571656,0.3770721554756164,0.3770721554756164,0.0,102.13094329833984,102.0,10145.2998046875,-0.0,1765.427734375,1.0,283.4235534667969,287.452392578125,290.39666748046875,291.20263671875,293.1499938964844,293.1499938964844,283.1499938964844,18181.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4646547734737396,1.0,0.0,0.0,0.5987146496772766,0.5987184047698975,2.3918460101413075e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3530.78857421875,0.0,28.314186096191406,1895.4371337890625,0.0,409.5389099121094,0.2620517015457153,1.0,0.0,3.0,1.0,0.0
11973840,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8990783691406,0.8325981497764587,0.2605658173561096,0.2354960441589355,297.45166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.89959716796875,0.9990000128746032,0.5687580108642578,0.4290498197078705,297.43341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.89947509765625,0.9569171667099,0.3906953334808349,0.2730155289173126,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8993530273437,0.9095665216445924,0.3407090902328491,0.3233788013458252,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8989562988281,0.8122092485427856,0.2405945658683776,1.0870031118392944,287.8995361328125,288.2980041503906,291.45001220703125,287.4212951660156,291.45001220703125,297.37646484375,287.9012145996094,1.0,0.5147296190261841,1.0,1.0,0.0,1.0,-2.8189854621887207,2.818979263305664,6.386964741977863e-06,2.176337480545044,0.3746160268783569,0.3746160268783569,0.0,101.78023529052734,120.0,10078.474609375,-0.0,1769.007080078125,1.0,283.42633056640625,287.47247314453125,290.3949279785156,291.1971130371094,293.1499938964844,293.1499938964844,283.1499938964844,18145.2890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4621967673301697,1.0,0.0,0.0,0.5922413468360901,0.5922451019287109,2.3404043147934324e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3508.789306640625,0.0,27.854320526123047,1895.4371337890625,0.0,403.5174560546875,0.2613286077976227,1.0,0.0,3.0,1.0,0.0
11973900,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.92657470703125,0.8306319713592529,0.2611220777034759,0.2360139787197113,297.4632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.92724609375,0.9990000128746032,0.5718143582344055,0.4332737922668457,297.4383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9271240234375,0.9555594325065612,0.3929775655269623,0.2746089994907379,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9269714355469,0.9070366621017456,0.3414311408996582,0.3240780532360077,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.92645263671875,0.810264527797699,0.2411678433418274,1.0896713733673096,287.9271850585937,288.2980041503906,291.45001220703125,287.41607666015625,291.45001220703125,297.38555908203125,287.9294738769531,1.0,0.5176043510437012,1.0,1.0,0.0,1.0,-2.830625534057617,2.830619096755981,6.439361641241703e-06,2.1851162910461426,0.3724224269390106,0.3724224269390106,0.0,103.17938995361328,120.0,10053.8525390625,-0.0,1793.7513427734375,1.0,283.4291381835937,287.4959716796875,290.39288330078125,291.1904296875,293.1499938964844,293.1499938964844,283.1499938964844,18146.205078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4600404798984527,1.0,0.0,0.0,0.5872257351875305,0.5872294902801514,2.300931178922384e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3497.664794921875,0.0,27.53564071655273,1895.4371337890625,0.0,398.3077392578125,0.2606524229049682,1.0,0.0,3.0,1.0,0.0
11973960,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.9549255371094,0.8262235522270203,0.2617016434669494,0.2365969568490982,297.4671936035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.9556579589844,0.9990000128746032,0.5741861462593079,0.4418488442897796,297.44342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9554748535156,0.9508610367774964,0.3953008949756622,0.2762650847434997,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.955322265625,0.9015769958496094,0.3421803414821625,0.3248482048511505,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.95477294921875,0.8057047724723816,0.2417583167552948,1.0926486253738403,287.95556640625,288.2980041503906,291.45001220703125,287.4109802246094,291.45001220703125,297.3905639648437,287.9579467773437,1.0,0.5218651294708252,1.0,1.0,0.0,1.0,-2.848117113113404,2.848110675811768,6.519093403767329e-06,2.198575019836426,0.3704263269901275,0.3704263269901275,0.0,105.84113311767578,138.0,10026.9814453125,-0.0,1833.99169921875,1.0,283.4317626953125,287.5205383300781,290.3913269042969,291.1863098144531,293.1499938964844,293.1499938964844,283.1499938964844,18132.509765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4582524299621582,1.0,0.0,0.0,0.5824828147888184,0.5824865698814392,2.263912790567701e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3488.826171875,0.0,27.218873977661133,1895.4371337890625,0.0,394.0382080078125,0.2600420713424682,1.0,0.0,3.0,1.0,0.0
11974020,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.98583984375,0.820099949836731,0.2622982263565063,0.237227976322174,297.4632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9866638183594,0.9990000128746032,0.5758094191551208,0.4537272751331329,297.4485168457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9864501953125,0.943664848804474,0.3976587355136871,0.2779704928398132,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9862670898437,0.8941748142242432,0.3429519832134247,0.3256732225418091,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9856872558594,0.7992136478424072,0.2423540949821472,1.0958271026611328,287.9865417480469,288.2980041503906,291.45001220703125,287.406005859375,291.45001220703125,297.3912048339844,287.9892272949219,1.0,0.5273202061653137,1.0,1.0,0.0,1.0,-2.8700056076049805,2.8699989318847656,6.619662144657923e-06,2.215463876724243,0.3686667084693908,0.3686667084693908,0.0,109.51356506347656,138.0,10016.7890625,-0.0,1886.6658935546875,1.0,283.4341735839844,287.5462646484375,290.3902893066406,291.18328857421875,293.1499938964844,293.1499938964844,283.1499938964844,18123.185546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4568844139575958,1.0,0.0,0.0,0.5783519744873047,0.5783557295799255,2.2319163406336884e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3484.33251953125,0.0,26.94786262512207,1895.4371337890625,0.0,390.8020629882813,0.2594865560531616,1.0,0.0,3.0,1.0,0.0
11974080,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.015625,0.8127092719078064,0.2629029750823974,0.2378967404365539,297.4521789550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.0165100097656,0.9990000128746032,0.576708972454071,0.4681589901447296,297.4534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0162658691406,0.9346498847007751,0.4000398516654968,0.2797161340713501,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0160827636719,0.8854374289512634,0.3437387347221374,0.3265435695648193,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0154724121094,0.7914899587631226,0.2429444342851638,1.0991370677947998,288.016357421875,288.2980041503906,291.45001220703125,287.4011535644531,291.45001220703125,297.38787841796875,288.0190734863281,1.0,0.5337149500846863,1.0,1.0,0.0,1.0,-2.895272016525269,2.8952653408050537,6.736774594173767e-06,2.234988212585449,0.3670873939990997,0.3670873939990997,0.0,114.03614044189452,156.0,10004.4755859375,-0.0,1949.7998046875,1.0,283.4361877441406,287.5711364746094,290.3899230957031,291.18243408203125,293.1499938964844,293.1499938964844,283.1499938964844,18100.34765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4559850096702575,1.0,0.0,0.0,0.5744355916976929,0.574439287185669,2.201791282629984e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3480.288818359375,0.0,26.675914764404297,1895.4371337890625,0.0,388.688720703125,0.2589690387248993,1.0,0.0,3.0,1.0,0.0
11974140,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0499572753906,0.8040823340415955,0.2635205388069153,0.2386001497507095,297.43438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0509338378906,0.9990000128746032,0.5768744945526123,0.4848170280456543,297.4584655761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0506591796875,0.9243035912513732,0.4024503231048584,0.2814997434616089,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0504455566406,0.8757941126823425,0.3445455729961395,0.3274571597576141,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.0498046875,0.7828955054283142,0.2435286045074463,1.1025471687316897,288.0507507324219,288.2980041503906,291.45001220703125,287.3964538574219,291.45001220703125,297.3808288574219,288.0535583496094,1.0,0.5409458875656128,1.0,1.0,0.0,1.0,-2.923475742340088,2.923469066619873,6.868766377010616e-06,2.256804943084717,0.3657938838005066,0.3657938838005066,0.0,119.36949157714844,156.0,10014.6494140625,-0.0,2022.9111328125,1.0,283.4381408691406,287.5984191894531,290.3890686035156,291.1807861328125,293.1499938964844,293.1499938964844,283.1499938964844,18094.93359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4554573893547058,1.0,0.0,0.0,0.571402907371521,0.5714066028594971,2.178604319169608e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3483.14111328125,0.0,26.48084259033203,1895.4371337890625,0.0,387.4541931152344,0.2585346102714538,1.0,0.0,3.0,1.0,0.0
11974200,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0813903808594,0.7948099374771118,0.2641415297985077,0.2393324077129364,297.4111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0823669433594,0.9990000128746032,0.576394259929657,0.5030377507209778,297.4632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.0820617675781,0.9135306477546692,0.4048776626586914,0.2833156883716583,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.08184814453125,0.8658459186553955,0.3453640937805176,0.3284080028533935,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.08123779296875,0.773960530757904,0.244100734591484,1.1060247421264648,288.0821533203125,288.2980041503906,291.45001220703125,287.3918151855469,291.45001220703125,297.3708190917969,288.0849609375,1.0,0.5487898588180542,1.0,1.0,0.0,1.0,-2.9537594318389893,2.953752517700196,7.011953584878938e-06,2.280246496200561,0.3646687865257263,0.3646687865257263,0.0,125.364013671875,159.0,10020.6806640625,-0.0,2104.231689453125,1.0,283.4398498535156,287.6241760253906,290.38836669921875,291.1808776855469,293.1499938964844,293.1499938964844,283.1499938964844,18079.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.45530766248703,1.0,0.0,0.0,0.5686219334602356,0.5686256289482117,2.1574498632048744e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3486.219970703125,0.0,26.28999900817871,1895.4371337890625,0.0,387.1045227050781,0.2581496834754944,1.0,0.0,3.0,1.0,0.0
11974260,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.1122131347656,0.7878788113594055,0.2647466361522674,0.2400280386209488,297.38458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1130676269531,0.9990000128746032,0.5754363536834717,0.5175431370735168,297.4677734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.11279296875,0.9061190485954284,0.4073026478290558,0.2851129472255707,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.11260986328125,0.8585342764854431,0.346174955368042,0.3293285965919494,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1120910644531,0.7673456072807312,0.2446419447660446,1.1092487573623655,288.1128845214844,288.2980041503906,291.45001220703125,287.3872985839844,291.45001220703125,297.3588256835937,288.1151733398437,1.0,0.5549483895301819,1.0,1.0,0.0,1.0,-2.97918963432312,2.979182481765747,7.133883627830073e-06,2.300168514251709,0.3637513220310211,0.3637513220310211,0.0,130.3364715576172,159.0,10030.6396484375,-0.0,2173.398681640625,1.0,283.44140625,287.6492614746094,290.3872375488281,291.1805114746094,293.1499938964844,293.1499938964844,283.1499938964844,18071.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4554841518402099,1.0,0.0,0.0,0.5664423704147339,0.56644606590271,2.1409421790963282e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3492.21826171875,0.0,26.146705627441406,1895.4371337890625,0.0,387.5167236328125,0.2578342258930206,1.0,0.0,3.0,1.0,0.0
11974320,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.13641357421875,0.7822521328926086,0.2653325200080871,0.2406895458698272,297.3583984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1371154785156,0.9990000128746032,0.5743517875671387,0.5299519896507263,297.47186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.13690185546875,0.9006266593933105,0.4097179770469665,0.2868914902210235,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.13671875,0.8526747226715088,0.3469737470149994,0.3302203416824341,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.13629150390625,0.7620099782943726,0.245158314704895,1.1122572422027588,288.136962890625,288.2980041503906,291.45001220703125,287.3829040527344,291.45001220703125,297.3472900390625,288.138916015625,1.0,0.5605208277702332,1.0,1.0,0.0,1.0,-3.001731634140014,3.0017242431640625,7.242577794386307e-06,2.317713737487793,0.3629180192947387,0.3629180192947387,0.0,134.71255493164062,162.0,10031.44921875,-0.0,2235.47412109375,1.0,283.4426574707031,287.670166015625,290.38592529296875,291.1807556152344,293.1499938964844,293.1499938964844,283.1499938964844,18056.509765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4559413492679596,1.0,0.0,0.0,0.5643740296363831,0.5643777251243591,2.125335640812409e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3495.55224609375,0.0,26.001991271972656,1895.4371337890625,0.0,388.58642578125,0.2575497031211853,1.0,0.0,3.0,1.0,0.0
11974380,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1596069335937,0.7775216102600098,0.2659016251564026,0.2413214147090912,297.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.1602783203125,0.9990000128746032,0.5732120871543884,0.5407441854476929,297.4756164550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1600646972656,0.8962125778198242,0.4121269285678863,0.2886541783809662,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.159912109375,0.8477972745895386,0.3477616012096405,0.3310874402523041,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.15948486328125,0.7575459480285645,0.2456556558609008,1.115097165107727,288.1601257324219,288.2980041503906,291.45001220703125,287.37860107421875,291.45001220703125,297.3369445800781,288.1619567871094,1.0,0.5655090808868408,1.0,1.0,0.0,1.0,-3.021974563598633,3.0219671726226807,7.340912816289347e-06,2.33348035812378,0.3622419536113739,0.3622419536113739,0.0,138.65846252441406,162.0,10041.6181640625,-0.0,2292.091796875,1.0,283.4437866210937,287.68902587890625,290.383544921875,291.1792907714844,293.1499938964844,293.1499938964844,283.1499938964844,18053.791015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4565526843070984,1.0,0.0,0.0,0.5628093481063843,0.5628130435943604,2.1135670991156985e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3500.16259765625,0.0,25.902830123901367,1895.4371337890625,0.0,390.0212707519531,0.2573168277740478,1.0,0.0,3.0,1.0,0.0
11974440,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.1767272949219,0.7709578275680542,0.2664247453212738,0.2419807314872741,297.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1771850585937,0.9941250085830688,0.5722837448120117,0.5427896976470947,297.4787902832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.1770324707031,0.88959139585495,0.4144997894763946,0.2904451787471771,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.17694091796875,0.8410654067993164,0.3485089242458343,0.3319884836673736,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1766662597656,0.7514021992683411,0.2461122423410415,1.1180803775787354,288.17706298828125,288.2980041503906,291.45001220703125,287.3743591308594,291.45001220703125,297.3290100097656,288.1780700683594,1.0,0.5696148872375488,1.0,1.0,0.0,1.0,-3.032055854797364,3.032048463821411,7.391191502392758e-06,2.3417818546295166,0.3616090714931488,0.3616090714931488,0.0,143.56033325195312,165.0,10034.9921875,-0.0,2335.711669921875,1.0,283.4447631835937,287.7044677734375,290.3804931640625,291.1775817871094,293.1499938964844,293.1499938964844,283.1499938964844,18044.25390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4572281539440155,1.0,0.0,0.0,0.5613018870353699,0.561305582523346,2.1022604101972323e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3502.384033203125,0.0,25.799549102783203,1895.4371337890625,0.0,391.61273193359375,0.257112592458725,1.0,0.0,3.0,1.0,0.0
11974500,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1878967285156,0.7654316425323486,0.2669054269790649,0.242578312754631,297.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.188232421875,0.9876835346221924,0.5720067024230957,0.542396068572998,297.4814147949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.1881103515625,0.884146511554718,0.4168408811092376,0.292195975780487,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.18804931640625,0.8354291915893555,0.3492200970649719,0.3328309059143066,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1878356933594,0.7462578415870667,0.2465392053127288,1.120797872543335,288.1881408691406,288.2980041503906,291.45001220703125,287.3702392578125,291.45001220703125,297.32476806640625,288.1889953613281,1.0,0.5730292797088623,1.0,1.0,0.0,1.0,-3.0387768745422363,3.038769483566284,7.423720944643719e-06,2.3468565940856934,0.360992968082428,0.360992968082428,0.0,147.882080078125,165.0,10026.853515625,-0.0,2370.339599609375,1.0,283.44561767578125,287.7154235839844,290.3764343261719,291.174072265625,293.1499938964844,293.1499938964844,283.1499938964844,18042.173828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4578591585159302,1.0,0.0,0.0,0.5599489212036133,0.5599526166915894,2.0921378407479096e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3501.935546875,0.0,25.71449279785156,1895.4371337890625,0.0,393.105224609375,0.2569316923618316,1.0,0.0,3.0,1.0,0.0
11974560,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1976928710937,0.7612243294715881,0.2673638761043548,0.2431226968765258,297.29071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.197998046875,0.9824734330177308,0.5721328854560852,0.542461097240448,297.4837341308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.1978759765625,0.880232572555542,0.4191694259643554,0.2939122915267944,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.19781494140625,0.8311450481414795,0.34991055727005,0.3336208164691925,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1976318359375,0.7423536777496338,0.246954545378685,1.123302936553955,288.1979064941406,288.2980041503906,291.45001220703125,287.3661804199219,291.45001220703125,297.3226318359375,288.19873046875,1.0,0.5760058164596558,1.0,1.0,0.0,1.0,-3.0455338954925537,3.0455262660980225,7.456830189767061e-06,2.352099657058716,0.3604301810264587,0.3604301810264587,0.0,151.49232482910156,168.0,10020.2734375,-0.0,2401.555419921875,1.0,283.4463806152344,287.72412109375,290.3714599609375,291.1693115234375,293.1499938964844,293.1499938964844,283.1499938964844,18038.919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4583394229412079,1.0,0.0,0.0,0.558677613735199,0.5586812496185303,2.0826483648761496e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3500.091552734375,0.0,25.63322830200196,1895.4371337890625,0.0,394.2448425292969,0.2567686438560486,1.0,0.0,3.0,1.0,0.0
11974620,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.20684814453125,0.7579227089881897,0.2678079009056091,0.2436309903860092,297.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2071228027344,0.978200614452362,0.5724926590919495,0.5427953600883484,297.4858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.20703125,0.8773759007453918,0.4214935302734375,0.2956072390079498,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2069702148437,0.827778160572052,0.3505855500698089,0.334372878074646,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.206787109375,0.7392932772636414,0.2473620772361755,1.1256649494171145,288.2070617675781,288.2980041503906,291.45001220703125,287.3622131347656,291.45001220703125,297.3215637207031,288.20782470703125,1.0,0.5786731243133545,1.0,1.0,0.0,1.0,-3.052328109741211,3.052320718765259,7.490195457648951e-06,2.3573708534240723,0.3599225282669067,0.3599225282669067,0.0,154.57090759277344,168.0,10014.8916015625,-0.0,2430.204345703125,1.0,283.44708251953125,287.7319641113281,290.3660583496094,291.16387939453125,293.1499938964844,293.1499938964844,283.1499938964844,18035.431640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4586416482925415,1.0,0.0,0.0,0.5575218796730042,0.5575255155563354,2.074040672539468e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3498.2392578125,0.0,25.55887794494629,1895.4371337890625,0.0,394.9637145996094,0.2566199600696563,1.0,0.0,3.0,1.0,0.0
11974680,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.21514892578125,0.7552093863487244,0.2682419717311859,0.2441154867410659,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.21539306640625,0.9745641350746156,0.5729824304580688,0.5432780385017395,297.48785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.21533203125,0.8752061128616333,0.4238168001174927,0.2972899377346039,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2152709960937,0.825001060962677,0.3512488901615143,0.3350986540317535,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2151184082031,0.7367768883705139,0.2477640509605407,1.1279312372207642,288.21533203125,288.2980041503906,291.45001220703125,287.3583068847656,291.45001220703125,297.32098388671875,288.21600341796875,1.0,0.5811264514923096,1.0,1.0,0.0,1.0,-3.059110641479492,3.05910325050354,7.5235720942146145e-06,2.36263108253479,0.359455943107605,0.359455943107605,0.0,157.29110717773438,171.0,10008.4384765625,-0.0,2457.081787109375,1.0,283.4477233886719,287.73907470703125,290.3607177734375,291.158447265625,293.1499938964844,293.1499938964844,283.1499938964844,18028.697265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4588050842285156,1.0,0.0,0.0,0.5564107298851013,0.5564144253730774,2.065782034321728e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3496.091796875,0.0,25.483657836914062,1895.4371337890625,0.0,395.35296630859375,0.2564787864685058,1.0,0.0,3.0,1.0,0.0
11974740,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.223876953125,0.7529922127723694,0.2686687409877777,0.2445788234472274,297.279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2241516113281,0.9715129733085632,0.573563277721405,0.5438680052757263,297.48974609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2240600585937,0.8736227750778198,0.4261441826820373,0.2989637851715088,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2239990234375,0.822723388671875,0.3519026041030884,0.3358002007007599,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.22381591796875,0.7347192764282227,0.248164415359497,1.1301168203353882,288.2240905761719,288.2980041503906,291.45001220703125,287.3544616699219,291.45001220703125,297.32080078125,288.22479248046875,1.0,0.5833820700645447,1.0,1.0,0.0,1.0,-3.0658602714538574,3.065852642059326,7.556853688583942e-06,2.3678629398345947,0.3590579926967621,0.3590579926967621,0.0,159.6817626953125,171.0,10008.03125,-0.0,2482.284912109375,1.0,283.44830322265625,287.7462158203125,290.3554382324219,291.1527099609375,293.1499938964844,293.1499938964844,283.1499938964844,18028.4765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4588127136230469,1.0,0.0,0.0,0.5555350184440613,0.5555387139320374,2.05928447627457e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3495.390869140625,0.0,25.430259704589844,1895.4371337890625,0.0,395.3711853027344,0.2563562095165252,1.0,0.0,3.0,1.0,0.0
11974800,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.23150634765625,0.7510778307914734,0.269089937210083,0.2450298219919204,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.23175048828125,0.9688083529472352,0.5741806030273438,0.544499933719635,297.4915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.231689453125,0.8723945021629333,0.4284756183624267,0.3006347417831421,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.23162841796875,0.8207467794418335,0.3525492250919342,0.3364870548248291,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2314758300781,0.7329414486885071,0.2485642284154892,1.1322627067565918,288.231689453125,288.2980041503906,291.45001220703125,287.3506774902344,291.45001220703125,297.32080078125,288.2323303222656,1.0,0.5855156183242798,1.0,1.0,0.0,1.0,-3.0725765228271484,3.0725691318511963,7.590037057525478e-06,2.373065948486328,0.3586942255496979,0.3586942255496979,0.0,161.87420654296875,174.0,10004.48828125,-0.0,2506.48974609375,1.0,283.4488220214844,287.75274658203125,290.3505859375,291.14764404296875,293.1499938964844,293.1499938964844,283.1499938964844,18023.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.458744078874588,1.0,0.0,0.0,0.5546729564666748,0.5546766519546509,2.0528984734369263e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3494.37548828125,0.0,25.37227249145508,1895.4371337890625,0.0,395.2076416015625,0.2562465667724609,1.0,0.0,3.0,1.0,0.0
11974860,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2391967773437,0.7494257092475891,0.2695051729679107,0.245468184351921,297.2754211425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.23944091796875,0.9664215445518494,0.5748258233070374,0.5451598763465881,297.49334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2393493652344,0.8714781403541565,0.4308130443096161,0.3023039400577545,297.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2392883300781,0.8190335035324097,0.353188544511795,0.337159126996994,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2391662597656,0.7314068078994751,0.2489625811576843,1.134369134902954,288.2393798828125,288.2980041503906,291.45001220703125,287.34698486328125,291.45001220703125,297.3209228515625,288.2400207519531,1.0,0.587534487247467,1.0,1.0,0.0,1.0,-3.079244375228882,3.0792369842529297,7.623044893989572e-06,2.378228187561035,0.358388215303421,0.358388215303421,0.0,163.8827667236328,174.0,10005.150390625,-0.0,2529.734130859375,1.0,283.4493103027344,287.75897216796875,290.3462219238281,291.14288330078125,293.1499938964844,293.1499938964844,283.1499938964844,18022.501953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4586230516433716,1.0,0.0,0.0,0.5539875030517578,0.5539911985397339,2.047827685203174e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3494.284423828125,0.0,25.329710006713867,1895.4371337890625,0.0,394.91943359375,0.2561512291431427,1.0,0.0,3.0,1.0,0.0
