time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11974920,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2462463378906,0.747942328453064,0.2699148952960968,0.2458975315093994,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2464599609375,0.9642345905303956,0.5754826664924622,0.5458315014839172,297.4950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.24639892578125,0.8707605600357056,0.4331552684307098,0.3039733171463012,297.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.246337890625,0.817487359046936,0.3538218438625335,0.3378209173679352,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2462158203125,0.730027437210083,0.2493587434291839,1.1364463567733765,288.24639892578125,288.2980041503906,291.45001220703125,287.34332275390625,291.45001220703125,297.3211364746094,288.2470092773437,1.0,0.5894783139228821,1.0,1.0,0.0,1.0,-3.085868120193481,3.085860252380371,7.655896297364961e-06,2.383352518081665,0.3581210374832153,0.3581210374832153,0.0,165.7759552001953,177.0,10005.265625,-0.0,2552.379638671875,1.0,283.44970703125,287.7648010253906,290.34228515625,291.1387634277344,293.1499938964844,293.1499938964844,283.1499938964844,18020.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.458501785993576,1.0,0.0,0.0,0.5533674359321594,0.5533711314201355,2.0432461056429932e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3494.332763671875,0.0,25.289379119873047,1895.4371337890625,0.0,394.6308898925781,0.2560688257217407,1.0,0.0,3.0,1.0,0.0
11974980,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2528686523437,0.7465946078300476,0.2703180313110351,0.2463176399469375,297.2727966308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2530517578125,0.962211847305298,0.5761440992355347,0.5465075969696045,297.49664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.25299072265625,0.8702043294906616,0.4355023801326751,0.3056433796882629,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2529602050781,0.81607586145401,0.3544484078884125,0.3384726345539093,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2528381347656,0.7287729382514954,0.2497516423463821,1.1384931802749634,288.2530212402344,288.2980041503906,291.45001220703125,287.3397216796875,291.45001220703125,297.3213806152344,288.2535705566406,1.0,0.5913577079772949,1.0,1.0,0.0,1.0,-3.0924386978149414,3.09243106842041,7.688545338169206e-06,2.388432502746582,0.3578973412513733,0.3578973412513733,0.0,167.5733642578125,177.0,10006.47265625,-0.0,2574.5068359375,1.0,283.4500732421875,287.7701721191406,290.3387756347656,291.1351623535156,293.1499938964844,293.1499938964844,283.1499938964844,18017.7265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4584137797355652,1.0,0.0,0.0,0.552842378616333,0.5528460144996643,2.0393702726551052e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3494.687744140625,0.0,25.25504875183105,1895.4371337890625,0.0,394.4216003417969,0.2559974193572998,1.0,0.0,3.0,1.0,0.0
11975040,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2591247558594,0.7453376650810242,0.2707149386405945,0.2467300593852996,297.2716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2593078613281,0.960294544696808,0.5768041014671326,0.5471823811531067,297.49822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2592468261719,0.8697544932365417,0.4378533363342285,0.3073144853115082,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,288.2592163085937,0.8147521018981934,0.3550690114498138,0.3391163945198059,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.25909423828125,0.7276009321212769,0.2501411139965057,1.1405144929885864,288.25927734375,288.2980041503906,291.45001220703125,287.3361511230469,291.45001220703125,297.3216552734375,288.2597961425781,1.0,0.5931927561759949,1.0,1.0,0.0,1.0,-3.098958969116211,3.09895133972168,7.721005204075482e-06,2.39346981048584,0.3577102422714233,0.3577102422714233,0.0,169.30975341796875,180.0,10008.3955078125,-0.0,2596.30126953125,1.0,283.4504089355469,287.77520751953125,290.33551025390625,291.13189697265625,293.1499938964844,293.1499938964844,283.1499938964844,18015.359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4583731591701507,1.0,0.0,0.0,0.552394449710846,0.552398145198822,2.0360673147479247e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3495.294921875,0.0,25.225317001342773,1895.4371337890625,0.0,394.3250732421875,0.2559355497360229,1.0,0.0,3.0,1.0,0.0
11975100,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2650146484375,0.744156002998352,0.2711050510406494,0.2471346259117126,297.2704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.26519775390625,0.958465576171875,0.5774598121643066,0.5478528738021851,297.4997253417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2651672363281,0.8693936467170715,0.4402084350585937,0.3089869618415832,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2651062011719,0.8135008215904236,0.3556832671165466,0.3397521674633026,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2649841308594,0.726497232913971,0.2505265474319458,1.1425094604492188,288.2651672363281,288.2980041503906,291.45001220703125,287.3326110839844,291.45001220703125,297.3219299316406,288.26568603515625,1.0,0.5949884653091431,1.0,1.0,0.0,1.0,-3.1054251194000244,3.105417490005493,7.753254067210946e-06,2.39846134185791,0.3575606942176819,0.3575606942176819,0.0,170.99452209472656,180.0,10011.2392578125,-0.0,2617.80078125,1.0,283.4506530761719,287.7799072265625,290.3324279785156,291.12896728515625,293.1499938964844,293.1499938964844,283.1499938964844,18013.25,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4583898484706878,1.0,0.0,0.0,0.5520303249359131,0.5520340204238892,2.0333837724706427e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3496.19140625,0.0,25.2009506225586,1895.4371337890625,0.0,394.3647155761719,0.255883514881134,1.0,0.0,3.0,1.0,0.0
11975160,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2705993652344,0.7430282831192017,0.2714886963367462,0.2475322633981704,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2707824707031,0.9566965699195862,0.5781089663505554,0.548517107963562,297.50115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.270751953125,0.8690953254699707,0.442566841840744,0.3106608390808105,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.27069091796875,0.8122992515563965,0.3562915921211242,0.3403811156749725,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2705993652344,0.725441575050354,0.2509080171585083,1.144481182098389,288.270751953125,288.2980041503906,291.45001220703125,287.3291320800781,291.45001220703125,297.3222045898437,288.271240234375,1.0,0.5967552065849304,1.0,1.0,0.0,1.0,-3.1118409633636475,3.111833095550537,7.785308298480231e-06,2.4034104347229004,0.3574433624744415,0.3574433624744415,0.0,172.6448974609375,183.0,10014.7626953125,-0.0,2639.1015625,1.0,283.45086669921875,287.7843322753906,290.3294677734375,291.1261901855469,293.1499938964844,293.1499938964844,283.1499938964844,18011.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4584604501724243,1.0,0.0,0.0,0.5517351627349854,0.5517387986183167,2.0312096893349008e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3497.306396484375,0.0,25.18077278137207,1895.4371337890625,0.0,394.5325927734375,0.255840003490448,1.0,0.0,3.0,1.0,0.0
11975220,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.27587890625,0.7419443130493164,0.2718654572963714,0.2479228526353836,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.27606201171875,0.9549753069877625,0.5787497758865356,0.5491732954978943,297.5025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2760009765625,0.8688479065895081,0.4449287354946136,0.3123363554477691,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2759704589844,0.8111367225646973,0.3568937182426452,0.3410032391548157,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.27587890625,0.7244241833686829,0.2512850761413574,1.1464289426803589,288.2760314941406,288.2980041503906,291.45001220703125,287.3256530761719,291.45001220703125,297.3224792480469,288.2764892578125,1.0,0.598496675491333,1.0,1.0,0.0,1.0,-3.118203639984131,3.1181957721710205,7.817153345968109e-06,2.4083144664764404,0.3573579788208008,0.3573579788208008,0.0,174.2678680419922,183.0,10019.0048828125,-0.0,2660.232421875,1.0,283.4510498046875,287.7884216308594,290.3265075683594,291.1235656738281,293.1499938964844,293.1499938964844,283.1499938964844,18009.181640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4585837721824646,1.0,0.0,0.0,0.5515096187591553,0.5515133142471313,2.0295495062327973e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3498.6435546875,0.0,25.164941787719727,1895.4371337890625,0.0,394.8259582519531,0.2558048963546753,1.0,0.0,3.0,1.0,0.0
11975280,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2808532714844,0.7408959269523621,0.2722342610359192,0.2483056038618087,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.281005859375,0.9532921314239502,0.5793795585632324,0.5498189330101013,297.5038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.28094482421875,0.8686429262161255,0.4472939372062683,0.3140136003494262,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2809143066406,0.8100049495697021,0.3574887216091156,0.3416178822517395,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.28082275390625,0.7234376072883606,0.2516569495201111,1.1483501195907593,288.2809753417969,288.2980041503906,291.45001220703125,287.3222045898437,291.45001220703125,297.3227233886719,288.2814025878906,1.0,0.6002151370048523,1.0,1.0,0.0,1.0,-3.124507427215576,3.124499559402466,7.848756467865314e-06,2.413168907165528,0.3573059141635895,0.3573059141635895,0.0,175.86827087402344,186.0,10023.9814453125,-0.0,2681.20361328125,1.0,283.4512023925781,287.792236328125,290.32354736328125,291.1209716796875,293.1499938964844,293.1499938964844,283.1499938964844,18007.306640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4587573111057281,1.0,0.0,0.0,0.551356315612793,0.551360011100769,2.028421519639778e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3500.2021484375,0.0,25.153583526611328,1895.4371337890625,0.0,395.2391662597656,0.2557786107063293,1.0,0.0,3.0,1.0,0.0
11975340,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2855529785156,0.7398739457130432,0.2725965976715088,0.2486821860074997,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2856750488281,0.9516342878341676,0.5799999833106995,0.5504557490348816,297.505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.28564453125,0.8684672713279724,0.4496620595455169,0.3156924545764923,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2856140136719,0.808893084526062,0.3580779135227203,0.3422266542911529,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2855224609375,0.7224724292755127,0.2520244717597961,1.15024995803833,288.28564453125,288.2980041503906,291.45001220703125,287.3187866210937,291.45001220703125,297.32293701171875,288.2860717773437,1.0,0.6019160747528076,1.0,1.0,0.0,1.0,-3.1307590007781982,3.130751132965088,7.88015404395992e-06,2.417980194091797,0.357279896736145,0.357279896736145,0.0,177.4553680419922,186.0,10029.53515625,-0.0,2702.080810546875,1.0,283.4512939453125,287.7958068847656,290.320556640625,291.1184387207031,293.1499938964844,293.1499938964844,283.1499938964844,18005.505859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4589676260948181,1.0,0.0,0.0,0.551259458065033,0.5512630939483643,2.0277084900044432e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3501.931396484375,0.0,25.14570617675781,1895.4371337890625,0.0,395.740478515625,0.2557591795921325,1.0,0.0,3.0,1.0,0.0
11975400,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2899780273437,0.7388748526573181,0.2729518413543701,0.2490520775318145,297.2645568847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.29010009765625,0.949998378753662,0.5806095004081726,0.551082193851471,297.50634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2900695800781,0.868317723274231,0.4520328640937805,0.3173729181289673,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2900390625,0.8077975511550903,0.3586607575416565,0.3428290486335754,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2899475097656,0.7215254902839661,0.2523871958255768,1.1521267890930176,288.2900695800781,288.2980041503906,291.45001220703125,287.3153991699219,291.45001220703125,297.3231506347656,288.2904663085937,1.0,0.6036011576652527,1.0,1.0,0.0,1.0,-3.136958599090576,3.136950731277466,7.911343345767818e-06,2.4227473735809326,0.3572801053524017,0.3572801053524017,0.0,179.03079223632812,189.0,10035.669921875,-0.0,2722.8662109375,1.0,283.4513854980469,287.79913330078125,290.3175048828125,291.1158752441406,293.1499938964844,293.1499938964844,283.1499938964844,18003.794921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4592095613479614,1.0,0.0,0.0,0.5512195825576782,0.5512232184410095,2.027415391125941e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3503.83154296875,0.0,25.14137077331543,1895.4371337890625,0.0,396.3180236816406,0.2557466924190521,1.0,0.0,3.0,1.0,0.0
11975460,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2941589355469,0.737894594669342,0.2733000516891479,0.2494154274463653,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2942810058594,0.9483794569969176,0.5812078714370728,0.5516982674598694,297.50750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.29425048828125,0.8681893944740295,0.4544065296649933,0.3190550506114959,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2942199707031,0.8067137002944946,0.3592372238636017,0.3434252142906189,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.29412841796875,0.7205926179885864,0.2527450621128082,1.1539809703826904,288.29425048828125,288.2980041503906,291.45001220703125,287.31201171875,291.45001220703125,297.3233337402344,288.29461669921875,1.0,0.6052715182304382,1.0,1.0,0.0,1.0,-3.143104076385498,3.1430959701538086,7.942310730868485e-06,2.427469253540039,0.3573051989078522,0.3573051989078522,0.0,180.5977020263672,189.0,10042.359375,-0.0,2743.573486328125,1.0,283.451416015625,287.8022155761719,290.3144226074219,291.11334228515625,293.1499938964844,293.1499938964844,283.1499938964844,18002.171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4594785869121551,1.0,0.0,0.0,0.5512338280677795,0.5512375235557556,2.0275201961794664e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3505.89404296875,0.0,25.140396118164062,1895.4371337890625,0.0,396.961181640625,0.2557407915592193,1.0,0.0,3.0,1.0,0.0
11975520,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.298095703125,0.7369307279586792,0.2736408710479736,0.2497719973325729,297.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2982177734375,0.9467750787734984,0.581794261932373,0.5523029565811157,297.5086364746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2981872558594,0.8680798411369324,0.4567828178405761,0.3207388818264007,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2981262207031,0.8056386113166809,0.3598069846630096,0.3440149128437042,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2980651855469,0.719671368598938,0.253097802400589,1.1558113098144531,288.2981872558594,288.2980041503906,291.45001220703125,287.30859375,291.45001220703125,297.3235168457031,288.29852294921875,1.0,0.6069281697273254,1.0,1.0,0.0,1.0,-3.1491944789886475,3.149186611175537,7.973053470777813e-06,2.432145357131958,0.3573544919490814,0.3573544919490814,0.0,182.157455444336,192.0,10049.5830078125,-0.0,2764.204833984375,1.0,283.451416015625,287.8050537109375,290.3113098144531,291.1107788085937,293.1499938964844,293.1499938964844,283.1499938964844,18000.640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4597700536251068,1.0,0.0,0.0,0.5513007640838623,0.5513043999671936,2.0280126022953482e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3508.11328125,0.0,25.1427001953125,1895.4371337890625,0.0,397.65911865234375,0.2557413280010223,1.0,0.0,3.0,1.0,0.0
11975580,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3017883300781,0.7359803915023804,0.2739749550819397,0.2501223981380462,297.2606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3019104003906,0.9451819062232972,0.5823693871498108,0.5528972148895264,297.5097045898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3018798828125,0.867985188961029,0.4591617584228515,0.3224243223667145,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3018493652344,0.8045729994773865,0.3603705465793609,0.3445986807346344,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3017883300781,0.7187586426734924,0.2534457743167877,1.1576199531555176,288.3018798828125,288.2980041503906,291.45001220703125,287.3052062988281,291.45001220703125,297.3236694335937,288.3022155761719,1.0,0.6085726618766785,1.0,1.0,0.0,1.0,-3.1552326679229736,3.155224561691284,8.003581569937523e-06,2.4367780685424805,0.3574249744415283,0.3574249744415283,0.0,183.7128753662109,192.0,10057.27734375,-0.0,2784.780517578125,1.0,283.4513854980469,287.8077087402344,290.3081359863281,291.10821533203125,293.1499938964844,293.1499938964844,283.1499938964844,17999.189453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4600794613361358,1.0,0.0,0.0,0.551413893699646,0.5514175891876221,2.028845180745975e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3510.469970703125,0.0,25.14787673950196,1895.4371337890625,0.0,398.40130615234375,0.255747526884079,1.0,0.0,3.0,1.0,0.0
11975640,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3052978515625,0.73504239320755,0.2743014395236969,0.2504659593105316,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3053894042969,0.9435994625091552,0.5829316973686218,0.5534793734550476,297.5107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.30535888671875,0.8679050207138062,0.4615432024002075,0.3241114914417267,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3053283691406,0.8035217523574829,0.3609271645545959,0.3451758325099945,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3052673339844,0.717853307723999,0.253788411617279,1.1594042778015137,288.30535888671875,288.2980041503906,291.45001220703125,287.30181884765625,291.45001220703125,297.32379150390625,288.3056945800781,1.0,0.610204815864563,1.0,1.0,0.0,1.0,-3.1612141132354736,3.161206007003784,8.033873200474773e-06,2.441364049911499,0.3575176000595093,0.3575176000595093,0.0,185.263671875,195.0,10065.458984375,-0.0,2805.286865234375,1.0,283.45135498046875,287.8101501464844,290.304931640625,291.10565185546875,293.1499938964844,293.1499938964844,283.1499938964844,17997.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4604058265686035,1.0,0.0,0.0,0.5515754222869873,0.5515791177749634,2.0300339187429017e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3512.9697265625,0.0,25.156068801879883,1895.4371337890625,0.0,399.1857299804688,0.2557596862316131,1.0,0.0,3.0,1.0,0.0
11975700,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3085632324219,0.7341150045394897,0.2746211886405945,0.2508034110069275,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3086853027344,0.9420258402824402,0.5834823846817017,0.5540507435798645,297.51171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.30865478515625,0.867836594581604,0.4639272093772888,0.3258002400398254,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3086242675781,0.8024827837944031,0.3614774644374847,0.3457470238208771,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3085632324219,0.7169532775878906,0.2541261911392212,1.161166787147522,288.30865478515625,288.2980041503906,291.45001220703125,287.2984313964844,291.45001220703125,297.32391357421875,288.3089599609375,1.0,0.6118260025978088,1.0,1.0,0.0,1.0,-3.167143106460572,3.167135000228882,8.063948371273e-06,2.4459068775177,0.3576290607452392,0.3576290607452392,0.0,186.8119659423828,195.0,10074.0576171875,-0.0,2825.744384765625,1.0,283.4512634277344,287.8124084472656,290.3016967773437,291.1030578613281,293.1499938964844,293.1499938964844,283.1499938964844,17996.53515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4607461988925934,1.0,0.0,0.0,0.5517781376838684,0.5517817735671997,2.0315262361236825e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3515.591064453125,0.0,25.16682815551757,1895.4371337890625,0.0,400.0054321289063,0.2557768821716308,1.0,0.0,3.0,1.0,0.0
11975760,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3116760253906,0.7331972718238831,0.2749338448047638,0.25113445520401,297.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.311767578125,0.9404608011245728,0.5840206742286682,0.5546104907989502,297.5126647949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3117370605469,0.8677793145179749,0.4663135111331939,0.3274905979633331,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.31170654296875,0.8014554977416992,0.3620211482048034,0.3463119566440582,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3116455078125,0.716057538986206,0.254458874464035,1.1629064083099363,288.3117370605469,288.2980041503906,291.45001220703125,287.2950134277344,291.45001220703125,297.3240051269531,288.31201171875,1.0,0.613436222076416,1.0,1.0,0.0,1.0,-3.173017978668213,3.1730098724365234,8.093796168395784e-06,2.4504051208496094,0.3577591776847839,0.3577591776847839,0.0,188.3577880859375,198.0,10083.064453125,-0.0,2846.146484375,1.0,283.451171875,287.81451416015625,290.2984313964844,291.1004943847656,293.1499938964844,293.1499938964844,283.1499938964844,17995.3203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4611002802848816,1.0,0.0,0.0,0.5520217418670654,0.5520253777503967,2.033320356531476e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3518.33203125,0.0,25.18014144897461,1895.4371337890625,0.0,400.8598937988281,0.2557991147041321,1.0,0.0,3.0,1.0,0.0
11975820,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3145751953125,0.7322881817817688,0.2752396762371063,0.251459389925003,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3146667480469,0.9389037489891052,0.5845468640327454,0.5551590323448181,297.5135803222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.31463623046875,0.8677319884300232,0.4687023460865021,0.3291825652122497,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3146057128906,0.8004388213157654,0.3625583946704864,0.3468708395957947,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3145446777344,0.7151647210121155,0.2547866106033325,1.1646239757537842,288.31463623046875,288.2980041503906,291.45001220703125,287.29156494140625,291.45001220703125,297.3240661621094,288.3149108886719,1.0,0.6150360107421875,1.0,1.0,0.0,1.0,-3.178839445114136,3.1788313388824463,8.123422958306037e-06,2.454860210418701,0.3579062819480896,0.3579062819480896,0.0,189.90200805664065,198.0,10092.4453125,-0.0,2866.499755859375,1.0,283.4510498046875,287.81640625,290.2951354980469,291.097900390625,293.1499938964844,293.1499938964844,283.1499938964844,17994.173828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4614671468734741,1.0,0.0,0.0,0.5523025989532471,0.5523062944412231,2.0353901675207453e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3521.181396484375,0.0,25.195785522460938,1895.4371337890625,0.0,401.7471618652344,0.255825936794281,1.0,0.0,3.0,1.0,0.0
11975880,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3173522949219,0.731387197971344,0.2755388915538788,0.2517783641815185,297.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.31744384765625,0.9373548030853271,0.5850611329078674,0.5556963682174683,297.51446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3174133300781,0.8676940202713013,0.4710934460163116,0.3308761119842529,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3173828125,0.7994323372840881,0.3630893230438232,0.3474237620830536,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3173217773437,0.7142741680145264,0.2551095187664032,1.1663199663162231,288.3174133300781,288.2980041503906,291.45001220703125,287.2881164550781,291.45001220703125,297.3241271972656,288.3176574707031,1.0,0.6166257858276367,1.0,1.0,0.0,1.0,-3.1846089363098145,3.184600830078125,8.152832378982566e-06,2.459273338317871,0.35807004570961,0.35807004570961,0.0,191.4449005126953,201.0,10102.310546875,-0.0,2886.806396484375,1.0,283.450927734375,287.81817626953125,290.2917785644531,291.0953063964844,293.1499938964844,293.1499938964844,283.1499938964844,17993.1796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4618450999259949,1.0,0.0,0.0,0.5526209473609924,0.5526245832443237,2.0377369125412773e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3524.1650390625,0.0,25.213865280151367,1895.4371337890625,0.0,402.6632385253906,0.2558573186397552,1.0,0.0,3.0,1.0,0.0
11975940,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.31988525390625,0.7304936051368713,0.2758313715457916,0.2520913481712341,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3199768066406,0.9358141422271729,0.5855632424354553,0.5562223792076111,297.51531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3199462890625,0.8676649928092957,0.4734869301319122,0.3325712084770202,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3199157714844,0.798435628414154,0.3636137843132019,0.3479706645011902,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.31988525390625,0.7133851051330566,0.2554275095462799,1.1679941415786743,288.3199462890625,288.2980041503906,291.45001220703125,287.2846374511719,291.45001220703125,297.3241577148437,288.3201904296875,1.0,0.618205726146698,1.0,1.0,0.0,1.0,-3.190326690673828,3.1903185844421387,8.182024430425372e-06,2.4636447429656982,0.3582476675510406,0.3582476675510406,0.0,192.986557006836,201.0,10112.2265625,-0.0,2907.0654296875,1.0,283.45074462890625,287.8197631835937,290.2884521484375,291.0927429199219,293.1499938964844,293.1499938964844,283.1499938964844,17992.1015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4622367024421692,1.0,0.0,0.0,0.5529686212539673,0.5529723167419434,2.040301971817372e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3527.193359375,0.0,25.23363304138184,1895.4371337890625,0.0,403.6146240234375,0.2558925747871399,1.0,0.0,3.0,1.0,0.0
11976000,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3223876953125,0.7296069264411926,0.2761173546314239,0.2523984611034393,297.2503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.32244873046875,0.9342819452285768,0.5860533118247986,0.5567370653152466,297.5161437988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.32244873046875,0.8676444292068481,0.4758828282356262,0.3342679142951965,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3224182128906,0.7974483370780945,0.3641319572925567,0.3485116064548492,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3223571777344,0.7124966979026794,0.2557407319545746,1.1696467399597168,288.32244873046875,288.2980041503906,291.45001220703125,287.2811279296875,291.45001220703125,297.3241882324219,288.3226623535156,1.0,0.6197758316993713,1.0,1.0,0.0,1.0,-3.1959924697875977,3.195984363555908,8.210999112634454e-06,2.4679746627807617,0.358441412448883,0.358441412448883,0.0,194.5272216796875,204.0,10122.8935546875,-0.0,2927.27685546875,1.0,283.4505920410156,287.8212890625,290.2850341796875,291.090087890625,293.1499938964844,293.1499938964844,283.1499938964844,17991.275390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4626377522945404,1.0,0.0,0.0,0.5533532500267029,0.553356945514679,2.043141478225152e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3530.38671875,0.0,25.255922317504883,1895.4371337890625,0.0,404.5912780761719,0.255932092666626,1.0,0.0,3.0,1.0,0.0
11976060,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3246154785156,0.7287267446517944,0.2763970494270324,0.252700001001358,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.32470703125,0.932758629322052,0.5865316987037659,0.5572409629821777,297.5169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3246765136719,0.8676318526268005,0.4782809615135193,0.3359661400318146,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3246459960937,0.7964702248573303,0.3646440207958221,0.3490468859672546,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3246154785156,0.711608350276947,0.2560493350028991,1.171278953552246,288.3246765136719,288.2980041503906,291.45001220703125,287.2775573730469,291.45001220703125,297.32421875,288.32489013671875,1.0,0.621336817741394,1.0,1.0,0.0,1.0,-3.201609373092652,3.201601028442383,8.239769158535637e-06,2.4722654819488525,0.358646422624588,0.358646422624588,0.0,196.0672149658203,204.0,10133.4228515625,-0.0,2947.447265625,1.0,283.45037841796875,287.8226013183594,290.2815856933594,291.08746337890625,293.1499938964844,293.1499938964844,283.1499938964844,17990.404296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4630517363548279,1.0,0.0,0.0,0.5537629723548889,0.553766667842865,2.0461680350081224e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3533.606201171875,0.0,25.279685974121094,1895.4371337890625,0.0,405.6018676757813,0.2559750378131866,1.0,0.0,3.0,1.0,0.0
11976120,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3267822265625,0.727852463722229,0.27667036652565,0.2529958188533783,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.32684326171875,0.9312444925308228,0.5869981050491333,0.5577336549758911,297.5177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.32684326171875,0.8676270246505737,0.480681300163269,0.3376658856868744,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3268127441406,0.7955009937286377,0.3651498556137085,0.3495762944221496,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3267822265625,0.7107193470001221,0.2563532292842865,1.172890305519104,288.32684326171875,288.2980041503906,291.45001220703125,287.2739562988281,291.45001220703125,297.32421875,288.3270263671875,1.0,0.6228883862495422,1.0,1.0,0.0,1.0,-3.2071752548217773,3.207166910171509,8.268326382676605e-06,2.4765164852142334,0.3588646352291107,0.3588646352291107,0.0,197.60646057128903,207.0,10144.3857421875,-0.0,2967.5712890625,1.0,283.4501953125,287.8238220214844,290.2781066894531,291.0848083496094,293.1499938964844,293.1499938964844,283.1499938964844,17989.5625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4634764194488525,1.0,0.0,0.0,0.5542008876800537,0.5542045831680298,2.0494056229836133e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3536.918212890625,0.0,25.30520248413086,1895.4371337890625,0.0,406.6411743164063,0.2560215592384338,1.0,0.0,3.0,1.0,0.0
11976180,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.32867431640625,0.7269830107688904,0.2769369482994079,0.2532857656478882,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3287353515625,0.9297389388084412,0.5874518156051636,0.5582146644592285,297.5184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3287353515625,0.8676289319992065,0.4830836057662964,0.3393670320510864,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3287048339844,0.7945395708084106,0.36564901471138,0.3500996232032776,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.32867431640625,0.7098284363746643,0.2566521167755127,1.174479842185974,288.3287353515625,288.2980041503906,291.45001220703125,287.27032470703125,291.45001220703125,297.3241882324219,288.32891845703125,1.0,0.6244304776191711,1.0,1.0,0.0,1.0,-3.212687969207764,3.212679624557495,8.29665623314213e-06,2.4807257652282715,0.359092503786087,0.359092503786087,0.0,199.1454315185547,207.0,10155.302734375,-0.0,2987.6455078125,1.0,283.449951171875,287.8248596191406,290.27459716796875,291.0821838378906,293.1499938964844,293.1499938964844,283.1499938964844,17988.671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4639167487621307,1.0,0.0,0.0,0.5546601414680481,0.5546638369560242,2.052803615981702e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3540.212890625,0.0,25.33196830749512,1895.4371337890625,0.0,407.7215576171875,0.2560706734657287,1.0,0.0,3.0,1.0,0.0
11976240,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.33074951171875,0.7261189222335815,0.2771975994110107,0.2535700798034668,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.330810546875,0.9282439351081848,0.5878937840461731,0.5586842894554138,297.5191345214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3307800292969,0.8676387667655945,0.4854886829853058,0.3410698473453522,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3307800292969,0.7935870885848999,0.3661421835422516,0.3506170511245727,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3307189941406,0.7089359164237976,0.2569465637207031,1.1760485172271729,288.3307800292969,288.2980041503906,291.45001220703125,287.2666015625,291.45001220703125,297.3241577148437,288.3309936523437,1.0,0.6259632110595703,1.0,1.0,0.0,1.0,-3.2181506156921387,3.21814227104187,8.324775080836844e-06,2.484895944595337,0.3593365252017975,0.3593365252017975,0.0,200.6832733154297,210.0,10167.529296875,-0.0,3007.66943359375,1.0,283.4497375488281,287.825927734375,290.27099609375,291.079345703125,293.1499938964844,293.1499938964844,283.1499938964844,17988.51171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.464360773563385,1.0,0.0,0.0,0.5551621317863464,0.5551657676696777,2.056520820303832e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3543.803466796875,0.0,25.362165451049805,1895.4371337890625,0.0,408.81396484375,0.2561244666576385,1.0,0.0,3.0,1.0,0.0
11976300,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3323059082031,0.7252591252326965,0.2774515450000763,0.2538487613201141,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3323669433594,0.9267590641975404,0.5883228778839111,0.5591424703598022,297.51983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.33233642578125,0.8676552176475525,0.4878953099250793,0.342773973941803,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.33233642578125,0.7926424741744995,0.3666287064552307,0.3511285483837127,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3323059082031,0.7080410718917847,0.2572360038757324,1.177596092224121,288.33233642578125,288.2980041503906,291.45001220703125,287.2628479003906,291.45001220703125,297.3241271972656,288.3324890136719,1.0,0.6274868249893188,1.0,1.0,0.0,1.0,-3.223562479019165,3.2235541343688965,8.352677468792535e-06,2.4890267848968506,0.3595846891403198,0.3595846891403198,0.0,202.22071838378903,210.0,10178.34765625,-0.0,3027.644287109375,1.0,283.449462890625,287.8266906738281,290.2673645019531,291.0766906738281,293.1499938964844,293.1499938964844,283.1499938964844,17987.37890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4648226499557495,1.0,0.0,0.0,0.5556637644767761,0.5556674599647522,2.0602390904400646e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3547.16796875,0.0,25.391258239746094,1895.4371337890625,0.0,409.9533996582031,0.2561798691749573,1.0,0.0,3.0,1.0,0.0
11976360,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3338928222656,0.7244023680686951,0.2776987254619598,0.2541213631629944,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3339233398437,0.925283670425415,0.5887387990951538,0.5595881938934326,297.5204772949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3339233398437,0.8676775097846985,0.4903036952018738,0.3444793224334717,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3338928222656,0.7917048335075378,0.3671083748340606,0.351633608341217,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3338623046875,0.7071492075920105,0.2575204074382782,1.1791212558746338,288.3339233398437,288.2980041503906,291.45001220703125,287.259033203125,291.45001220703125,297.3240661621094,288.3340759277344,1.0,0.629000723361969,1.0,1.0,0.0,1.0,-3.2289178371429443,3.228909492492676,8.380334293178748e-06,2.493114709854126,0.3598445057868957,0.3598445057868957,0.0,203.7579498291016,213.0,10190.21875,-0.0,3047.55908203125,1.0,283.4491882324219,287.827392578125,290.263671875,291.0738830566406,293.1499938964844,293.1499938964844,283.1499938964844,17986.65625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4652959406375885,1.0,0.0,0.0,0.5561938881874084,0.5561975240707397,2.064171944482496e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3550.641357421875,0.0,25.422557830810547,1895.4371337890625,0.0,411.124267578125,0.2562375962734222,1.0,0.0,3.0,1.0,0.0
11976420,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3353881835937,0.7235493063926697,0.2779400646686554,0.2543886601924896,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3354187011719,0.9238197207450868,0.5891429781913757,0.5600228905677795,297.5211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3354187011719,0.8677060604095459,0.4927141964435577,0.346185952425003,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3353881835937,0.790774941444397,0.3675820529460907,0.3521330058574676,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3353576660156,0.7062630653381348,0.2578003704547882,1.180626392364502,288.3354187011719,288.2980041503906,291.45001220703125,287.2551574707031,291.45001220703125,297.3240051269531,288.3355712890625,1.0,0.6305058598518372,1.0,1.0,0.0,1.0,-3.234224319458008,3.23421597480774,8.407784662267659e-06,2.4971652030944824,0.3601129651069641,0.3601129651069641,0.0,205.2948608398437,213.0,10202.201171875,-0.0,3067.427490234375,1.0,283.44891357421875,287.8280029296875,290.2598876953125,291.0710144042969,293.1499938964844,293.1499938964844,283.1499938964844,17985.9921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4657783210277557,1.0,0.0,0.0,0.5567442774772644,0.5567479133605957,2.068259163934272e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3554.181884765625,0.0,25.455177307128903,1895.4371337890625,0.0,412.321044921875,0.2562978863716125,1.0,0.0,3.0,1.0,0.0
11976480,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3367919921875,0.7226995229721069,0.2781756222248077,0.2546507716178894,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3368225097656,0.9223678708076476,0.5895354151725769,0.5604466199874878,297.521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3368225097656,0.8677405714988708,0.4951264560222626,0.3478938639163971,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3368225097656,0.7898527383804321,0.3680497407913208,0.352626770734787,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3367919921875,0.7053827047348022,0.2580759525299072,1.1821119785308838,288.3368225097656,288.2980041503906,291.45001220703125,287.2511901855469,291.45001220703125,297.3239440917969,288.33697509765625,1.0,0.6320022940635681,1.0,1.0,0.0,1.0,-3.2394824028015137,3.239474058151245,8.435028576059267e-06,2.501178979873657,0.3603896498680115,0.3603896498680115,0.0,206.8314971923828,216.0,10214.380859375,-0.0,3087.249755859375,1.0,283.4486389160156,287.8285522460937,290.2560119628906,291.0680847167969,293.1499938964844,293.1499938964844,283.1499938964844,17985.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4662685394287109,1.0,0.0,0.0,0.5573141574859619,0.5573177933692932,2.0724954197248732e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3557.784912109375,0.0,25.48909950256348,1895.4371337890625,0.0,413.5408630371094,0.2563606798648834,1.0,0.0,3.0,1.0,0.0
11976540,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3381042480469,0.7218528985977173,0.2784052491188049,0.2549075484275818,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.338134765625,0.9209293127059937,0.5899157524108887,0.560858964920044,297.5223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.338134765625,0.8677816987037659,0.4975408613681793,0.3496030867099762,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3381042480469,0.7889384627342224,0.3685113191604614,0.3531147837638855,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.33807373046875,0.704508364200592,0.2583470344543457,1.183577537536621,288.338134765625,288.2980041503906,291.45001220703125,287.2471618652344,291.45001220703125,297.3238525390625,288.3382568359375,1.0,0.6334898471832275,1.0,1.0,0.0,1.0,-3.244692087173462,3.2446835041046143,8.462066944048274e-06,2.505156278610229,0.3606738448143005,0.3606738448143005,0.0,208.36724853515625,216.0,10226.689453125,-0.0,3107.01953125,1.0,283.4483337402344,287.8290100097656,290.2520751953125,291.0650634765625,293.1499938964844,293.1499938964844,283.1499938964844,17984.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4667669832706451,1.0,0.0,0.0,0.5579018592834473,0.5579055547714233,2.0768691655348448e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3561.423583984375,0.0,25.52420425415039,1895.4371337890625,0.0,414.7847900390625,0.2564258873462677,1.0,0.0,3.0,1.0,0.0
11976600,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3392333984375,0.7210083603858948,0.2786290049552917,0.2551591992378235,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3392944335937,0.9195036292076112,0.5902841091156006,0.5612602829933167,297.5228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3392639160156,0.8678280115127563,0.4999565780162811,0.3513133823871612,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3392639160156,0.788031280040741,0.3689667880535126,0.3535971939563751,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3392333984375,0.7036393284797668,0.2586136758327484,1.1850236654281616,288.3392639160156,288.2980041503906,291.45001220703125,287.2430419921875,291.45001220703125,297.3237609863281,288.3393859863281,1.0,0.6349688768386841,1.0,1.0,0.0,1.0,-3.249852418899536,3.249844074249268,8.48889430926647e-06,2.50909686088562,0.360963761806488,0.360963761806488,0.0,209.9030303955078,219.0,10238.9375,-0.0,3126.74169921875,1.0,283.4480285644531,287.829345703125,290.248046875,291.06201171875,293.1499938964844,293.1499938964844,283.1499938964844,17984.314453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4672749638557434,1.0,0.0,0.0,0.558502197265625,0.5585058331489563,2.081340788606667e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3565.045166015625,0.0,25.56002616882324,1895.4371337890625,0.0,416.0564880371094,0.2564928829669952,1.0,0.0,3.0,1.0,0.0
11976660,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.34033203125,0.7201658487319946,0.2788467109203338,0.2554053962230682,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3403625488281,0.9180920124053956,0.5906397700309753,0.561649739742279,297.5234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3403625488281,0.8678804039955139,0.5023742914199829,0.3530249297618866,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3403625488281,0.7871314883232117,0.3694159090518951,0.3540735840797424,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.34033203125,0.7027758359909058,0.2588756680488586,1.1864489316940308,288.3403625488281,288.2980041503906,291.45001220703125,287.23883056640625,291.45001220703125,297.3236389160156,288.3404846191406,1.0,0.63643878698349,1.0,1.0,0.0,1.0,-3.25496244430542,3.2549538612365723,8.515503395756241e-06,2.5129997730255127,0.3612606823444366,0.3612606823444366,0.0,211.4378967285156,219.0,10251.48828125,-0.0,3146.404296875,1.0,283.4476928710937,287.8296203613281,290.2439270019531,291.0588684082031,293.1499938964844,293.1499938964844,283.1499938964844,17983.826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4677907228469848,1.0,0.0,0.0,0.559118926525116,0.559122622013092,2.08594048700661e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3568.70263671875,0.0,25.59698486328125,1895.4371337890625,0.0,417.35162353515625,0.2565618753433227,1.0,0.0,3.0,1.0,0.0
11976720,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3416442871094,0.7193257808685303,0.2790597379207611,0.2556470930576324,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3416748046875,0.9166962504386902,0.5909849405288696,0.5620288848876953,297.52398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3416748046875,0.8679390549659729,0.5047945380210876,0.3547379672527313,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3416442871094,0.786239743232727,0.3698599636554718,0.3545449078083038,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34161376953125,0.7019186615943909,0.2591340541839599,1.1878570318222046,288.3416748046875,288.2980041503906,291.45001220703125,287.23455810546875,291.45001220703125,297.32354736328125,288.341796875,1.0,0.6379005908966064,1.0,1.0,0.0,1.0,-3.260028839111328,3.2600202560424805,8.541929673810955e-06,2.5168704986572266,0.3615689575672149,0.3615689575672149,0.0,212.9720764160156,222.0,10265.126953125,-0.0,3166.02490234375,1.0,283.4473876953125,287.8300170898437,290.2396240234375,291.05548095703125,293.1499938964844,293.1499938964844,283.1499938964844,17984.150390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4683020710945129,1.0,0.0,0.0,0.5597708225250244,0.5597745180130005,2.0908073494751992e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3572.66015625,0.0,25.63704490661621,1895.4371337890625,0.0,418.6396484375,0.2566348612308502,1.0,0.0,3.0,1.0,0.0
