time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11976780,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3424072265625,0.7184869050979614,0.2792675197124481,0.25588458776474,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3424072265625,0.915316104888916,0.5913194417953491,0.5623987317085266,297.5245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3424072265625,0.8680018782615662,0.5072153806686401,0.3564517796039581,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3424072265625,0.7853550910949707,0.3702985346317291,0.3550116121768951,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3424072265625,0.7010669112205505,0.2593884468078613,1.1892491579055786,288.3424072265625,288.2980041503906,291.45001220703125,287.23016357421875,291.45001220703125,297.32342529296875,288.3424987792969,1.0,0.6393552422523499,1.0,1.0,0.0,1.0,-3.265054702758789,3.2650461196899414,8.568188604840543e-06,2.520711660385132,0.3618741929531097,0.3618741929531097,0.0,214.5069732666016,222.0,10276.9931640625,-0.0,3185.61669921875,1.0,283.44708251953125,287.8301086425781,290.2353515625,291.05224609375,293.1499938964844,293.1499938964844,283.1499938964844,17983.255859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.468830943107605,1.0,0.0,0.0,0.5604040622711182,0.5604076981544495,2.0955400970024133e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3576.259521484375,0.0,25.674598693847656,1895.4371337890625,0.0,419.97607421875,0.2567074298858642,1.0,0.0,3.0,1.0,0.0
11976840,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.343505859375,0.7176492810249329,0.2794703245162964,0.2561172842979431,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3435363769531,0.9139528274536132,0.5916428565979004,0.5627577304840088,297.5250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3435363769531,0.8680704832077026,0.5096384882926941,0.3581667840480804,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3435363769531,0.784477949142456,0.3707317411899566,0.3554728925228119,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.343505859375,0.7002210021018982,0.2596389949321747,1.1906228065490725,288.3435363769531,288.2980041503906,291.45001220703125,287.2256774902344,291.45001220703125,297.3233337402344,288.3436584472656,1.0,0.6408015489578247,1.0,1.0,0.0,1.0,-3.2700350284576416,3.270026445388794,8.59425199450925e-06,2.524519205093384,0.3621914684772491,0.3621914684772491,0.0,216.04107666015625,225.0,10290.9306640625,-0.0,3205.15771484375,1.0,283.4467468261719,287.830322265625,290.2308959960937,291.0487060546875,293.1499938964844,293.1499938964844,283.1499938964844,17983.64453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4693592190742492,1.0,0.0,0.0,0.5610771775245667,0.5610808730125427,2.1005773120919e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3580.192626953125,0.0,25.71609687805176,1895.4371337890625,0.0,421.3152160644531,0.2567829191684723,1.0,0.0,3.0,1.0,0.0
11976900,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3440856933594,0.716812014579773,0.279667466878891,0.2563453316688537,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3440856933594,0.9126065969467164,0.5919545292854309,0.5631064176559448,297.5255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3440856933594,0.868143618106842,0.5120622515678406,0.3598825931549072,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3440856933594,0.7836076617240906,0.3711589276790619,0.3559289872646332,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34405517578125,0.6993803977966309,0.2598852217197418,1.1919788122177124,288.3440856933594,288.2980041503906,291.45001220703125,287.2210693359375,291.45001220703125,297.3231811523437,288.3441772460937,1.0,0.6422401070594788,1.0,1.0,0.0,1.0,-3.274970769882202,3.2749621868133545,8.620128028269392e-06,2.5282950401306152,0.3625051379203796,0.3625051379203796,0.0,217.57516479492188,225.0,10302.744140625,-0.0,3224.654541015625,1.0,283.4464111328125,287.8302307128906,290.2264404296875,291.0453186035156,293.1499938964844,293.1499938964844,283.1499938964844,17982.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4699046909809112,1.0,0.0,0.0,0.5617285370826721,0.5617322325706482,2.1054573196011013e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3583.753173828125,0.0,25.754663467407227,1895.4371337890625,0.0,422.7025146484375,0.2568581104278564,1.0,0.0,3.0,1.0,0.0
11976960,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3447265625,0.7159735560417175,0.2798582017421722,0.2565675675868988,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3447570800781,0.9112766981124878,0.5922524333000183,0.5634419918060303,297.5259704589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3447570800781,0.8682212233543396,0.514487087726593,0.3615991473197937,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3447570800781,0.7827432751655579,0.3715792298316955,0.3563785254955292,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3447265625,0.6985441446304321,0.2601265013217926,1.1933125257492063,288.3447570800781,288.2980041503906,291.45001220703125,287.21636962890625,291.45001220703125,297.32305908203125,288.3448486328125,1.0,0.6436692476272583,1.0,1.0,0.0,1.0,-3.279850721359253,3.2798421382904053,8.645753041491844e-06,2.532029867172241,0.3628255128860473,0.3628255128860473,0.0,219.10858154296875,228.0,10315.7158203125,-0.0,3244.076171875,1.0,283.446044921875,287.83013916015625,290.2218017578125,291.04168701171875,293.1499938964844,293.1499938964844,283.1499938964844,17982.15625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4704586863517761,1.0,0.0,0.0,0.5623999238014221,0.5624036192893982,2.1104932912408003e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3587.398193359375,0.0,25.79515647888184,1895.4371337890625,0.0,424.11614990234375,0.2569340765476227,1.0,0.0,3.0,1.0,0.0
11977020,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3453674316406,0.7151344418525696,0.2800440192222595,0.2567852735519409,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.34539794921875,0.90996515750885,0.5925391912460327,0.5637670755386353,297.52642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34539794921875,0.8683031797409058,0.5169135928153992,0.3633165955543518,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.34539794921875,0.7818853855133057,0.3719940781593323,0.3568228483200073,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3453674316406,0.6977129578590393,0.2603638172149658,1.194628357887268,288.34539794921875,288.2980041503906,291.45001220703125,287.2115478515625,291.45001220703125,297.3229064941406,288.3454895019531,1.0,0.6450903415679932,1.0,1.0,0.0,1.0,-3.284685134887696,3.284676551818848,8.671180694364011e-06,2.535731315612793,0.3631497323513031,0.3631497323513031,0.0,220.6419677734375,228.0,10328.7275390625,-0.0,3263.44970703125,1.0,283.4456787109375,287.8299865722656,290.2170715332031,291.0379638671875,293.1499938964844,293.1499938964844,283.1499938964844,17981.736328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4710182249546051,1.0,0.0,0.0,0.5630812644958496,0.5630849599838257,2.1156102647523767e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3591.080322265625,0.0,25.83633613586425,1895.4371337890625,0.0,425.5488586425781,0.2570113837718963,1.0,0.0,3.0,1.0,0.0
11977080,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3463439941406,0.7142958641052246,0.2802259922027588,0.2569991052150726,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34637451171875,0.9086750149726868,0.5928164720535278,0.5640825629234314,297.52685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34637451171875,0.8683910965919495,0.5193426609039307,0.3650354444980621,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.34637451171875,0.7810356616973877,0.372404545545578,0.3572625815868377,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3463439941406,0.6968883275985718,0.2605980634689331,1.1959288120269775,288.34637451171875,288.2980041503906,291.45001220703125,287.20660400390625,291.45001220703125,297.3227844238281,288.34649658203125,1.0,0.6465039253234863,1.0,1.0,0.0,1.0,-3.2894811630249023,3.2894725799560547,8.696448276168667e-06,2.539405345916748,0.3634847700595855,0.3634847700595855,0.0,222.1742401123047,231.0,10343.19140625,-0.0,3282.782470703125,1.0,283.4453430175781,287.8301086425781,290.21209716796875,291.0339050292969,293.1499938964844,293.1499938964844,283.1499938964844,17982.400390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4715680778026581,1.0,0.0,0.0,0.563800036907196,0.5638037323951721,2.1210148304362523e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3595.146240234375,0.0,25.88109397888184,1895.4371337890625,0.0,426.9614868164063,0.2570928037166595,1.0,0.0,3.0,1.0,0.0
11977140,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3466186523437,0.7134562730789185,0.2804030179977417,0.2572092115879059,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3466186523437,0.9074058532714844,0.5930833220481873,0.5643893480300903,297.5272827148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3466186523437,0.8684828281402588,0.5217717885971069,0.3667548894882202,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3466186523437,0.7801928520202637,0.3728097081184387,0.3576980531215668,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3466186523437,0.6960691809654236,0.2608285248279571,1.1972148418426514,288.3466186523437,288.2980041503906,291.45001220703125,287.2015380859375,291.45001220703125,297.3226318359375,288.3466796875,1.0,0.6479109525680542,1.0,1.0,0.0,1.0,-3.2942402362823486,3.294231653213501,8.721563972358126e-06,2.543053388595581,0.3638118207454681,0.3638118207454681,0.0,223.7069702148437,231.0,10355.0068359375,-0.0,3302.086669921875,1.0,283.4449768066406,287.8298034667969,290.2071533203125,291.0300598144531,293.1499938964844,293.1499938964844,283.1499938964844,17981.37890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4721374213695526,1.0,0.0,0.0,0.5644850134849548,0.5644886493682861,2.126171416705348e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3598.6962890625,0.0,25.921873092651367,1895.4371337890625,0.0,428.42919921875,0.2571728527545929,1.0,0.0,3.0,1.0,0.0
11977200,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3471984863281,0.7126138806343079,0.2805740237236023,0.2574136555194855,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3471984863281,0.9061564207077026,0.593336284160614,0.5646827220916748,297.5277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3471984863281,0.8685789108276367,0.524202287197113,0.368475079536438,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3471984863281,0.7793557047843933,0.3732081651687622,0.3581269085407257,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3471984863281,0.6952543258666992,0.2610542476177215,1.1984785795211792,288.3471984863281,288.2980041503906,291.45001220703125,287.1963195800781,291.45001220703125,297.3224792480469,288.3472900390625,1.0,0.6493083834648132,1.0,1.0,0.0,1.0,-3.298943281173706,3.29893445968628,8.746424100536387e-06,2.546660661697388,0.3641475439071655,0.3641475439071655,0.0,225.2386474609375,234.0,10368.68359375,-0.0,3321.30859375,1.0,283.44464111328125,287.82958984375,290.2019958496094,291.0259094238281,293.1499938964844,293.1499938964844,283.1499938964844,17981.37109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4727074205875397,1.0,0.0,0.0,0.565198540687561,0.5652021765708923,2.131549869943684e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3602.457275390625,0.0,25.965612411499023,1895.4371337890625,0.0,429.9036560058594,0.2572542428970337,1.0,0.0,3.0,1.0,0.0
11977260,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3476867675781,0.7117705345153809,0.2807416021823883,0.2576149404048919,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3476867675781,0.9049310088157654,0.5935811996459961,0.5649684071540833,297.5281066894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3476867675781,0.8686792850494385,0.526634156703949,0.370195984840393,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3476867675781,0.778526246547699,0.3736026883125305,0.3585520982742309,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3476867675781,0.694445788860321,0.2612771391868591,1.1997299194335938,288.3476867675781,288.2980041503906,291.45001220703125,287.190673828125,291.45001220703125,297.32232666015625,288.3477783203125,1.0,0.6506999135017395,1.0,1.0,0.0,1.0,-3.303614854812622,3.303606033325196,8.771171451371629e-06,2.550250768661499,0.364484429359436,0.364484429359436,0.0,226.77052307128903,234.0,10382.0048828125,-0.0,3340.51025390625,1.0,283.4442749023437,287.8293151855469,290.1966247558594,291.0216064453125,293.1499938964844,293.1499938964844,283.1499938964844,17981.21875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4733208119869232,1.0,0.0,0.0,0.5659149289131165,0.5659186244010925,2.1369571001628174e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3606.190185546875,0.0,26.009408950805664,1895.4371337890625,0.0,431.4961853027344,0.2573365867137909,1.0,0.0,3.0,1.0,0.0
11977320,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3480224609375,0.7109249830245972,0.2809043526649475,0.2578120529651642,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3480224609375,0.9037293195724488,0.5938149094581604,0.5652438998222351,297.5284729003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3480224609375,0.8687841892242432,0.529066801071167,0.3719176054000854,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3480224609375,0.7777036428451538,0.3739917874336242,0.3589722514152527,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3480224609375,0.693642795085907,0.2614962458610534,1.2009645700454712,288.3480224609375,288.2980041503906,291.45001220703125,287.184326171875,291.45001220703125,297.3221740722656,288.3480834960937,1.0,0.6520838141441345,1.0,1.0,0.0,1.0,-3.3082435131073,3.308234691619873,8.795753274171147e-06,2.553818702697754,0.3648217022418976,0.3648217022418976,0.0,228.30203247070312,237.0,10394.970703125,-0.0,3359.662353515625,1.0,283.44390869140625,287.8289794921875,290.1908264160156,291.0169982910156,293.1499938964844,293.1499938964844,283.1499938964844,17980.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4740143418312073,1.0,0.0,0.0,0.5666310787200928,0.5666347742080688,2.1423689489097345e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3609.79443359375,0.0,26.052982330322266,1895.4371337890625,0.0,433.3038940429688,0.2574194073677063,1.0,0.0,3.0,1.0,0.0
11977380,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.34832763671875,0.710076630115509,0.2810626029968261,0.2580050528049469,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34832763671875,0.9025517106056212,0.5940379500389099,0.5655093193054199,297.5288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.34832763671875,0.8688932061195374,0.5315005779266357,0.3736398220062256,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34832763671875,0.7768877148628235,0.3743756711483001,0.3593875169754028,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34832763671875,0.6928451061248779,0.2617116272449493,1.2021825313568115,288.34832763671875,288.2980041503906,291.45001220703125,287.1772766113281,291.45001220703125,297.322021484375,288.348388671875,1.0,0.6534603238105774,1.0,1.0,0.0,1.0,-3.312829971313477,3.31282114982605,8.820174116408452e-06,2.5573649406433105,0.3651605248451233,0.3651605248451233,0.0,229.83338928222656,237.0,10408.2119140625,-0.0,3378.766357421875,1.0,283.4435119628906,287.8285827636719,290.1844482421875,291.0118713378906,293.1499938964844,293.1499938964844,283.1499938964844,17980.56640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4747836291790008,1.0,0.0,0.0,0.5673516988754272,0.5673553347587585,2.1478212985925893e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3613.312255859375,0.0,26.09695816040039,1895.4371337890625,0.0,435.318115234375,0.2575024366378784,1.0,0.0,3.0,1.0,0.0
11977440,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.7092266082763672,0.2812179625034332,0.2581949830055237,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3490295410156,0.9013881683349608,0.5942530035972595,0.5657665133476257,297.5292053222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3490295410156,0.869007408618927,0.533936619758606,0.3753630816936493,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.7760798335075378,0.3747559189796448,0.3597988784313202,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.6920540928840637,0.2619245052337646,1.20338773727417,288.3490295410156,288.2980041503906,291.45001220703125,287.1695861816406,291.45001220703125,297.32183837890625,288.34912109375,1.0,0.6548305153846741,1.0,1.0,0.0,1.0,-3.3173842430114746,3.317375421524048,8.844484000292141e-06,2.56089735031128,0.3655079007148742,0.3655079007148742,0.0,231.36407470703125,240.0,10422.8427734375,-0.0,3397.8408203125,1.0,283.44317626953125,287.82843017578125,290.1773986816406,291.0060119628906,293.1499938964844,293.1499938964844,283.1499938964844,17981.375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4756058156490326,1.0,0.0,0.0,0.5681046843528748,0.5681083798408508,2.153526601489375e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3617.130126953125,0.0,26.14425277709961,1895.4371337890625,0.0,437.4813537597656,0.2575883865356445,1.0,0.0,3.0,1.0,0.0
11977500,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.34893798828125,0.7083730101585388,0.2813678383827209,0.2583806216716766,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34893798828125,0.9002304077148438,0.5944550633430481,0.5660125613212585,297.5295715332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.34893798828125,0.8691263794898987,0.5363732576370239,0.3770873844623565,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34893798828125,0.7752784490585327,0.3751298189163208,0.3602049052715301,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34893798828125,0.6912685036659241,0.2621329724788666,1.2045751810073853,288.34893798828125,288.2980041503906,291.45001220703125,287.1612548828125,291.45001220703125,297.3216857910156,288.3489685058594,1.0,0.6561926007270813,1.0,1.0,0.0,1.0,-3.3218934535980225,3.321884632110596,8.868615623214282e-06,2.564405679702759,0.3658461272716522,0.3658461272716522,0.0,232.8938903808593,240.0,10434.58203125,-0.0,3416.85498046875,1.0,283.4427795410156,287.827880859375,290.1695861816406,290.9996337890625,293.1499938964844,293.1499938964844,283.1499938964844,17980.341796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4764815866947174,1.0,0.0,0.0,0.5688203573226929,0.568824052810669,2.1589556808976343e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3620.3310546875,0.0,26.187143325805664,1895.4371337890625,0.0,439.7975769042969,0.2576735913753509,1.0,0.0,3.0,1.0,0.0
11977560,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.34912109375,0.7075182199478149,0.2815129458904266,0.258561909198761,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.34912109375,0.8990775346755981,0.5946454405784607,0.5662475228309631,297.5299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34912109375,0.8692485690116882,0.5388106107711792,0.3788120448589325,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34912109375,0.7744826078414917,0.3754979968070984,0.3606054782867431,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3490905761719,0.6904873251914978,0.2623374760150909,1.2057448625564575,288.34912109375,288.2980041503906,291.45001220703125,287.1523132324219,291.45001220703125,297.3215026855469,288.3491516113281,1.0,0.6575469970703125,1.0,1.0,0.0,1.0,-3.326356649398804,3.326347827911377,8.892559890227858e-06,2.567888736724853,0.3661889135837555,0.3661889135837555,0.0,234.4237365722656,243.0,10447.939453125,-0.0,3435.809814453125,1.0,283.4424133300781,287.82733154296875,290.1610412597656,290.9924011230469,293.1499938964844,293.1499938964844,283.1499938964844,17980.150390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4773831665515899,1.0,0.0,0.0,0.569553017616272,0.569556713104248,2.164520829239791e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3623.549072265625,0.0,26.23210525512696,1895.4371337890625,0.0,442.1951293945313,0.257758229970932,1.0,0.0,3.0,1.0,0.0
11977620,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34930419921875,0.7066675424575806,0.2816541492938995,0.2587394714355469,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34930419921875,0.8979305624961853,0.5948255062103271,0.566472589969635,297.5302429199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.34930419921875,0.869374692440033,0.5412495136260986,0.3805374503135681,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.34930419921875,0.7736930847167969,0.3758612871170044,0.3610012829303741,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.34930419921875,0.6897113919258118,0.2625386118888855,1.206898808479309,288.34930419921875,288.2980041503906,291.45001220703125,287.142822265625,291.45001220703125,297.3213195800781,288.349365234375,1.0,0.6588943004608154,1.0,1.0,0.0,1.0,-3.330779790878296,3.330770969390869,8.916347724152729e-06,2.571350812911988,0.366532951593399,0.366532951593399,0.0,235.9532928466797,243.0,10461.2333984375,-0.0,3454.71728515625,1.0,283.4420166015625,287.82684326171875,290.1517639160156,290.9844055175781,293.1499938964844,293.1499938964844,283.1499938964844,17979.97265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4782942831516266,1.0,0.0,0.0,0.5702903866767883,0.5702940821647644,2.1701291430531452e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3626.73388671875,0.0,26.277420043945312,1895.4371337890625,0.0,444.6315307617188,0.2578437030315399,1.0,0.0,3.0,1.0,0.0
11977680,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3498229980469,0.7058225870132446,0.2817928791046142,0.2589143514633178,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.349853515625,0.8967911601066589,0.5949978232383728,0.5666897296905518,297.53057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.349853515625,0.8695055842399597,0.5436908006668091,0.3822640180587768,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3498229980469,0.7729111909866333,0.3762211501598358,0.3613934218883514,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3498229980469,0.6889419555664062,0.2627374827861786,1.208041071891785,288.349853515625,288.2980041503906,291.45001220703125,287.1328125,291.45001220703125,297.3211669921875,288.34991455078125,1.0,0.660235583782196,1.0,1.0,0.0,1.0,-3.3351728916168213,3.3351638317108154,8.940029147197492e-06,2.574798583984375,0.3668844103813171,0.3668844103813171,0.0,237.4822235107422,246.0,10475.828125,-0.0,3473.596923828125,1.0,283.4416809082031,287.8265686035156,290.1418151855469,290.97564697265625,293.1499938964844,293.1499938964844,283.1499938964844,17980.83203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4791998267173767,1.0,0.0,0.0,0.5710574984550476,0.5710611939430237,2.175971225426565e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3630.20458984375,0.0,26.325830459594727,1895.4371337890625,0.0,447.0665893554688,0.2579321265220642,1.0,0.0,3.0,1.0,0.0
11977740,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.349609375,0.7049818634986877,0.2819265127182007,0.2590854465961456,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.349609375,0.8956575393676758,0.5951576232910156,0.5668962597846985,297.5308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.349609375,0.8696407675743103,0.546132504940033,0.383991539478302,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.349609375,0.7721355557441711,0.376574844121933,0.3617804944515228,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.349609375,0.6881778240203857,0.2629321813583374,1.2091671228408811,288.349609375,288.2980041503906,291.45001220703125,287.122314453125,291.45001220703125,297.32098388671875,288.3496398925781,1.0,0.6615694761276245,1.0,1.0,0.0,1.0,-3.339524507522583,3.339515686035156,8.963546861195937e-06,2.5782246589660645,0.3672254085540771,0.3672254085540771,0.0,239.0103759765625,246.0,10487.525390625,-0.0,3492.42138671875,1.0,283.4412841796875,287.8258972167969,290.1313171386719,290.96649169921875,293.1499938964844,293.1499938964844,283.1499938964844,17979.8671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4801015555858612,1.0,0.0,0.0,0.5717840790748596,0.5717877745628357,2.1815120376800223e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3633.042236328125,0.0,26.36964988708496,1895.4371337890625,0.0,449.5049133300781,0.2580191195011139,1.0,0.0,3.0,1.0,0.0
11977800,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.349853515625,0.7041448950767517,0.2820564806461334,0.2592528462409973,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.349853515625,0.8945291638374329,0.5953072309494019,0.5670926570892334,297.5311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.349853515625,0.8697792291641235,0.5485755801200867,0.3857196569442749,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.349853515625,0.7713655233383179,0.3769237399101257,0.362162709236145,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.349853515625,0.6874184608459473,0.2631237208843231,1.2102776765823364,288.349853515625,288.2980041503906,291.45001220703125,287.111328125,291.45001220703125,297.3207702636719,288.3498840332031,1.0,0.6628963947296143,1.0,1.0,0.0,1.0,-3.343835830688477,3.34382700920105,8.98689995665336e-06,2.581627607345581,0.3675739467144012,0.3675739467144012,0.0,240.5384216308593,249.0,10501.439453125,-0.0,3511.195556640625,1.0,283.44091796875,287.8254089355469,290.1202087402344,290.95654296875,293.1499938964844,293.1499938964844,283.1499938964844,17980.201171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4809817969799042,1.0,0.0,0.0,0.572539746761322,0.5725434422492981,2.1872819999657626e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3636.109619140625,0.0,26.416831970214844,1895.4371337890625,0.0,451.898193359375,0.2581068873405456,1.0,0.0,3.0,1.0,0.0
11977860,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3497009277344,0.7033116817474365,0.282181978225708,0.2594165503978729,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3497009277344,0.8934059739112854,0.5954453945159912,0.5672787427902222,297.531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3497009277344,0.8699209094047546,0.5510193705558777,0.3874483704566955,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3497009277344,0.7706010937690735,0.3772670030593872,0.3625399172306061,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3497009277344,0.686663806438446,0.2633114755153656,1.2113724946975708,288.3497009277344,288.2980041503906,291.45001220703125,287.0999450683594,291.45001220703125,297.3205871582031,288.3497314453125,1.0,0.6642162203788757,1.0,1.0,0.0,1.0,-3.348106384277344,3.348097324371338,9.010085705085658e-06,2.585007905960083,0.3679168820381164,0.3679168820381164,0.0,242.06626892089844,249.0,10513.87109375,-0.0,3529.916748046875,1.0,283.4405212402344,287.82470703125,290.1086730957031,290.9462280273437,293.1499938964844,293.1499938964844,283.1499938964844,17979.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4818480908870697,1.0,0.0,0.0,0.5732752084732056,0.5732789039611816,2.192905057540884e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3638.852294921875,0.0,26.46173477172852,1895.4371337890625,0.0,454.2662658691406,0.2581937611103058,1.0,0.0,3.0,1.0,0.0
11977920,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3497009277344,0.7024820446968079,0.2823034822940826,0.2595765292644501,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3497009277344,0.8922877311706543,0.595572829246521,0.5674546360969543,297.5317687988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3497009277344,0.8700655102729797,0.553463876247406,0.3891775906085968,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3497009277344,0.7698419094085693,0.3776050508022308,0.3629121482372284,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3497009277344,0.6859136819839478,0.2634958326816559,1.2124518156051636,288.3497009277344,288.2980041503906,291.45001220703125,287.088134765625,291.45001220703125,297.3204040527344,288.3497314453125,1.0,0.6655290722846985,1.0,1.0,0.0,1.0,-3.3523356914520264,3.3523266315460205,9.033098649524618e-06,2.588364124298096,0.3682614862918854,0.3682614862918854,0.0,243.59405517578125,252.0,10527.01171875,-0.0,3548.584716796875,1.0,283.4401550292969,287.8240661621094,290.0967102050781,290.9353942871094,293.1499938964844,293.1499938964844,283.1499938964844,17979.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4826937615871429,1.0,0.0,0.0,0.5740181803703308,0.5740218758583069,2.198592596869276e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3641.607666015625,0.0,26.50758934020996,1895.4371337890625,0.0,456.59027099609375,0.2582805156707763,1.0,0.0,3.0,1.0,0.0
11977980,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34967041015625,0.7016566395759583,0.2824214994907379,0.2597333490848541,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.34967041015625,0.8911752104759216,0.5956906676292419,0.5676213502883911,297.53204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34967041015625,0.8702133297920227,0.5559097528457642,0.3909074366092682,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.34967041015625,0.7690885663032532,0.377938449382782,0.3632799088954925,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.34967041015625,0.6851686239242554,0.2636771202087402,1.213517189025879,288.34967041015625,288.2980041503906,291.45001220703125,287.0759582519531,291.45001220703125,297.3201904296875,288.3497009277344,1.0,0.6668354272842407,1.0,1.0,0.0,1.0,-3.3565289974212646,3.356519937515259,9.055966984305996e-06,2.5916996002197266,0.3686058521270752,0.3686058521270752,0.0,245.12159729003903,252.0,10540.208984375,-0.0,3567.209716796875,1.0,283.43975830078125,287.82342529296875,290.0843811035156,290.9241638183594,293.1499938964844,293.1499938964844,283.1499938964844,17979.556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4835230112075805,1.0,0.0,0.0,0.57477205991745,0.574775755405426,2.2043714409392123e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3644.392333984375,0.0,26.554582595825195,1895.4371337890625,0.0,458.8808898925781,0.2583668231964111,1.0,0.0,3.0,1.0,0.0
11978040,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3498229980469,0.7008362412452698,0.2825362086296081,0.2598869800567627,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3498229980469,0.8900692462921143,0.5957985520362854,0.567778468132019,297.5323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3498229980469,0.8703657388687134,0.5583574175834656,0.3926383852958679,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3498229980469,0.7683417201042175,0.3782670795917511,0.3636430203914642,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3498229980469,0.6844293475151062,0.2638554871082306,1.2145686149597168,288.3498229980469,288.2980041503906,291.45001220703125,287.0634460449219,291.45001220703125,297.32000732421875,288.3498840332031,1.0,0.6681349277496338,1.0,1.0,0.0,1.0,-3.3606863021850586,3.3606772422790527,9.07868889044039e-06,2.595015048980713,0.3689538538455963,0.3689538538455963,0.0,246.6477203369141,255.0,10553.7568359375,-0.0,3585.782958984375,1.0,283.4394226074219,287.8229064941406,290.0716247558594,290.91241455078125,293.1499938964844,293.1499938964844,283.1499938964844,17979.84765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4843202233314514,1.0,0.0,0.0,0.575527012348175,0.5755307078361511,2.21016609458502e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3647.232177734375,0.0,26.601863861083984,1895.4371337890625,0.0,461.0940856933594,0.2584574818611145,1.0,0.0,3.0,1.0,0.0
11978100,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.34967041015625,0.7000195384025574,0.2826471328735351,0.2600375711917877,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.8889685273170471,0.5958970785140991,0.5679271817207336,297.5325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.870520293712616,0.5608053207397461,0.3943697214126587,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.34967041015625,0.7676000595092773,0.3785908818244934,0.3640018999576568,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34967041015625,0.68369460105896,0.2640307247638702,1.2156071662902832,288.3496398925781,288.2980041503906,291.45001220703125,287.0506286621094,291.45001220703125,297.3197937011719,288.34967041015625,1.0,0.6694285273551941,1.0,1.0,0.0,1.0,-3.364809036254883,3.364799976348877,9.101268915401306e-06,2.5983095169067383,0.3692959249019623,0.3692959249019623,0.0,248.1744537353516,255.0,10566.1943359375,-0.0,3604.32080078125,1.0,283.43902587890625,287.8222045898437,290.0586853027344,290.90057373046875,293.1499938964844,293.1499938964844,283.1499938964844,17979.365234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4851145148277282,1.0,0.0,0.0,0.5762655735015869,0.576269268989563,2.215841909958272e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3649.78125,0.0,26.64725685119629,1895.4371337890625,0.0,463.3101196289063,0.2585453987121582,1.0,0.0,3.0,1.0,0.0
11978160,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3495483398437,0.6992065906524658,0.2827543318271637,0.2601848244667053,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3495483398437,0.8878732323646545,0.5959860682487488,0.5680667757987976,297.5328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3495483398437,0.8706774711608887,0.5632537007331848,0.3961013853549957,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3495483398437,0.7668635845184326,0.3789097368717193,0.3643561601638794,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3495483398437,0.6829645037651062,0.2642028331756592,1.2166317701339722,288.3495483398437,288.2980041503906,291.45001220703125,287.0375671386719,291.45001220703125,297.319580078125,288.3495788574219,1.0,0.6707157492637634,1.0,1.0,0.0,1.0,-3.3688950538635254,3.3688859939575195,9.123692507273518e-06,2.601581573486328,0.369638442993164,0.369638442993164,0.0,249.70103454589844,258.0,10579.1474609375,-0.0,3622.8115234375,1.0,283.43865966796875,287.8215026855469,290.04547119140625,290.88836669921875,293.1499938964844,293.1499938964844,283.1499938964844,17979.208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4858944714069366,1.0,0.0,0.0,0.577008843421936,0.5770125389099121,2.2215619566168243e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3652.271728515625,0.0,26.69337654113769,1895.4371337890625,0.0,465.4967041015625,0.2586328685283661,1.0,0.0,3.0,1.0,0.0
11978220,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3494873046875,0.6983978152275085,0.2828581035137176,0.260328859090805,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3494873046875,0.8867839574813843,0.5960662961006165,0.5681978464126587,297.5330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3494873046875,0.8708378672599792,0.5657033324241638,0.3978336453437805,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3494873046875,0.766132652759552,0.3792237937450409,0.3647057712078094,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3494873046875,0.6822394132614136,0.2643719315528869,1.2176426649093628,288.3494873046875,288.2980041503906,291.45001220703125,287.02423095703125,291.45001220703125,297.31939697265625,288.3495178222656,1.0,0.6719964742660522,1.0,1.0,0.0,1.0,-3.372945785522461,3.372936725616455,9.145966942014638e-06,2.604832172393799,0.369980901479721,0.369980901479721,0.0,251.2269897460937,258.0,10592.1572265625,-0.0,3641.2548828125,1.0,283.43829345703125,287.8208312988281,290.031982421875,290.8758850097656,293.1499938964844,293.1499938964844,283.1499938964844,17979.185546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4866567254066467,1.0,0.0,0.0,0.5777550935745239,0.5777587890625,2.227311668434595e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3654.685546875,0.0,26.73988151550293,1895.4371337890625,0.0,467.6438598632813,0.2587207555770874,1.0,0.0,3.0,1.0,0.0
11978280,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3494567871094,0.6975933313369751,0.282958447933197,0.2604698240756988,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.34942626953125,0.8857009410858154,0.5961379408836365,0.5683206915855408,297.5333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34942626953125,0.8710012435913086,0.5681536793708801,0.3995664119720459,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3494567871094,0.7654072046279907,0.379533052444458,0.3650508821010589,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3494567871094,0.6815193891525269,0.2645381987094879,1.2186405658721924,288.34942626953125,288.2980041503906,291.45001220703125,287.0107116699219,291.45001220703125,297.3191833496094,288.3494567871094,1.0,0.6732710003852844,1.0,1.0,0.0,1.0,-3.376962661743164,3.376953363418579,9.16809767659288e-06,2.608061552047729,0.3703232705593109,0.3703232705593109,0.0,252.75233459472656,261.0,10605.15625,-0.0,3659.654296875,1.0,283.4379272460937,287.8201904296875,290.0182800292969,290.8631286621094,293.1499938964844,293.1499938964844,283.1499938964844,17979.2578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4873996675014496,1.0,0.0,0.0,0.5785037279129028,0.5785074234008789,2.2330878479692732e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3657.115478515625,0.0,26.78670310974121,1895.4371337890625,0.0,469.7464599609375,0.2588092982769012,1.0,0.0,3.0,1.0,0.0
11978340,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34930419921875,0.6967929005622864,0.2830554246902466,0.260607898235321,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.34930419921875,0.8846234679222107,0.5961999893188477,0.5684353113174438,297.5335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.34930419921875,0.8711671233177185,0.5706045627593994,0.4012995660305023,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.34930419921875,0.7646870613098145,0.3798377513885498,0.3653917908668518,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.34930419921875,0.6808041334152222,0.264701634645462,1.2196263074874878,288.34930419921875,288.2980041503906,291.45001220703125,286.9970092773437,291.45001220703125,297.3189697265625,288.34930419921875,1.0,0.6745397448539734,1.0,1.0,0.0,1.0,-3.3809468746185303,3.3809378147125244,9.19009016797645e-06,2.6112701892852783,0.3706632852554321,0.3706632852554321,0.0,254.2776336669922,261.0,10617.919921875,-0.0,3678.014892578125,1.0,283.4375305175781,287.8194580078125,290.00445556640625,290.8502502441406,293.1499938964844,293.1499938964844,283.1499938964844,17979.24609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4881317913532257,1.0,0.0,0.0,0.5792475342750549,0.579251229763031,2.2388336518019972e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3659.5263671875,0.0,26.833166122436523,1895.4371337890625,0.0,471.8278503417969,0.2588975131511688,1.0,0.0,3.0,1.0,0.0
11978400,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3494873046875,0.6959971189498901,0.2831499576568603,0.2607434093952179,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3494873046875,0.8835517168045044,0.5962526202201843,0.5685410499572754,297.5337829589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3494873046875,0.8713361024856567,0.5730571746826172,0.4030335247516632,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3494873046875,0.7639725804328918,0.380138635635376,0.3657287657260895,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3494873046875,0.6800942420959473,0.2648629546165466,1.220601201057434,288.3494873046875,288.2980041503906,291.45001220703125,286.9831848144531,291.45001220703125,297.3187866210937,288.3495178222656,1.0,0.6758027076721191,1.0,1.0,0.0,1.0,-3.3849005699157715,3.3848912715911865,9.211951692122966e-06,2.6144587993621826,0.3710089325904846,0.3710089325904846,0.0,255.8023834228516,264.0,10631.8427734375,-0.0,3696.337890625,1.0,283.43719482421875,287.8189697265625,289.9903869628906,290.8370361328125,293.1499938964844,293.1499938964844,283.1499938964844,17980.115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4888370037078857,1.0,0.0,0.0,0.5800151228904724,0.5800188183784485,2.24477147980906e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3662.384521484375,0.0,26.882213592529297,1895.4371337890625,0.0,473.841796875,0.2589882016181946,1.0,0.0,3.0,1.0,0.0
11978460,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.6952045559883118,0.2832401692867279,0.2608758807182312,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489685058594,0.882483959197998,0.5962932705879211,0.5686368346214294,297.53399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489685058594,0.8715065121650696,0.5755087733268738,0.4047675132751465,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.7632625699043274,0.3804340958595276,0.3660613894462585,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.6793885231018066,0.2650209069252014,1.221563696861267,288.3489990234375,288.2980041503906,291.45001220703125,286.96923828125,291.45001220703125,297.3185729980469,288.3489990234375,1.0,0.6770597100257874,1.0,1.0,0.0,1.0,-3.3888185024261475,3.3888092041015625,9.233654964191372e-06,2.6176235675811768,0.3713428378105163,0.3713428378105163,0.0,257.3276062011719,264.0,10643.2119140625,-0.0,3714.616943359375,1.0,283.43682861328125,287.818115234375,289.9763488769531,290.82403564453125,293.1499938964844,293.1499938964844,283.1499938964844,17979.375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4895419478416443,1.0,0.0,0.0,0.5807403922080994,0.5807441473007202,2.2503888530422955e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3664.771240234375,0.0,26.926746368408203,1895.4371337890625,0.0,475.8637390136719,0.259076327085495,1.0,0.0,3.0,1.0,0.0
11978520,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.34912109375,0.6944153904914856,0.2833273410797119,0.2610050439834595,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34912109375,0.881419837474823,0.5963225960731506,0.568721354007721,297.5342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.34912109375,0.87167888879776,0.5779614448547363,0.4065016508102417,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.34912109375,0.7625569105148315,0.3807249665260315,0.3663892447948456,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.34912109375,0.6786869764328003,0.2651762366294861,1.2225128412246704,288.34912109375,288.2980041503906,291.45001220703125,286.9552001953125,291.45001220703125,297.318359375,288.34918212890625,1.0,0.678310215473175,1.0,1.0,0.0,1.0,-3.39269757270813,3.392688274383545,9.25517815630883e-06,2.620760917663574,0.3716852962970733,0.3716852962970733,0.0,258.85260009765625,267.0,10657.2255859375,-0.0,3732.83837890625,1.0,283.4364624023437,287.8175354003906,289.9620666503906,290.8104248046875,293.1499938964844,293.1499938964844,283.1499938964844,17980.2265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4902069270610809,1.0,0.0,0.0,0.5815012454986572,0.5815050005912781,2.2562893775557323e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3661.26220703125,0.0,26.97544860839844,1895.4371337890625,0.0,477.7790832519531,0.2591658532619476,1.0,0.0,3.0,1.0,0.0
11978580,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3486328125,0.6936293244361877,0.2834104597568512,0.2611311972141266,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3486022949219,0.880359411239624,0.5963401794433594,0.5687958598136902,297.5343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3486022949219,0.8718523383140564,0.5804131627082825,0.4082356691360473,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3486022949219,0.7618554830551147,0.3810106813907623,0.3667128086090088,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3486328125,0.6779894232749939,0.2653284072875976,1.2234500646591189,288.3486022949219,288.2980041503906,291.45001220703125,286.941162109375,291.45001220703125,297.3181457519531,288.3486022949219,1.0,0.67955482006073,1.0,1.0,0.0,1.0,-3.396540880203247,3.396531581878662,9.276538548874669e-06,2.623873472213745,0.372016578912735,0.372016578912735,0.0,260.3782043457031,267.0,10668.5068359375,-0.0,3751.014892578125,1.0,283.43609619140625,287.8166198730469,289.9476928710937,290.7967529296875,293.1499938964844,293.1499938964844,283.1499938964844,17979.4921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4908376634120941,1.0,0.0,0.0,0.5822222828865051,0.582226037979126,2.2618882766778373e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3657.91455078125,0.0,27.019811630249023,1895.4371337890625,0.0,479.6032409667969,0.2592533528804779,1.0,0.0,3.0,1.0,0.0
