time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11978640,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487243652344,0.6928466558456421,0.2834905385971069,0.2612541317939758,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487243652344,0.8793026208877563,0.5963465571403503,0.5688589811325073,297.5345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487243652344,0.8720276951789856,0.5828657746315002,0.4099697172641754,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487243652344,0.7611584067344666,0.3812918066978454,0.3670316040515899,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487243652344,0.6772961020469666,0.2654780447483063,1.2243740558624268,288.3487243652344,288.2980041503906,291.45001220703125,286.92706298828125,291.45001220703125,297.31793212890625,288.3487548828125,1.0,0.6807928085327148,1.0,1.0,0.0,1.0,-3.4003453254699707,3.4003360271453857,9.297716133005451e-06,2.626957654953003,0.3723560571670532,0.3723560571670532,0.0,261.9033508300781,270.0,10682.38671875,-0.0,3769.131591796875,1.0,283.4357604980469,287.8160400390625,289.93316650390625,290.78271484375,293.1499938964844,293.1499938964844,283.1499938964844,17980.3203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.491409033536911,1.0,0.0,0.0,0.5829781889915466,0.5829818844795227,2.2677649980096248e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3654.71923828125,0.0,27.068273544311523,1895.4371337890625,0.0,481.2618103027344,0.2593424022197723,1.0,0.0,3.0,1.0,0.0
11978700,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34820556640625,0.6920671463012695,0.2835665941238403,0.2613740861415863,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3481750488281,0.8782495856285095,0.5963413119316101,0.568912148475647,297.53472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3481750488281,0.8722039461135864,0.5853171944618225,0.4117035269737243,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3481750488281,0.7604655027389526,0.3815678358078003,0.3673461675643921,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34820556640625,0.6766067743301392,0.2656245827674866,1.2252863645553589,288.3481750488281,288.2980041503906,291.45001220703125,286.9130249023437,291.45001220703125,297.3177185058594,288.3481750488281,1.0,0.6820250749588013,1.0,1.0,0.0,1.0,-3.404114961624145,3.4041056632995605,9.318729098595211e-06,2.6300160884857178,0.3726842105388641,0.3726842105388641,0.0,263.42901611328125,270.0,10693.53515625,-0.0,3787.202392578125,1.0,283.43536376953125,287.81512451171875,289.918701171875,290.7688903808594,293.1499938964844,293.1499938964844,283.1499938964844,17979.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.491948664188385,1.0,0.0,0.0,0.5836942195892334,0.5836979150772095,2.2733393834073468e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3651.563720703125,0.0,27.11241912841797,1895.4371337890625,0.0,482.8336486816406,0.2594294548034668,1.0,0.0,3.0,1.0,0.0
11978760,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3480529785156,0.6912904977798462,0.2836391627788543,0.2614906728267669,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3480529785156,0.8771998286247253,0.596324622631073,0.5689541697502136,297.5348815917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3480529785156,0.872381329536438,0.5877683162689209,0.4134368598461151,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3480529785156,0.7597764134407043,0.3818389475345611,0.367655873298645,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3480529785156,0.6759212613105774,0.2657683193683624,1.2261855602264404,288.3480529785156,288.2980041503906,291.45001220703125,286.8990173339844,291.45001220703125,297.3175048828125,288.3480529785156,1.0,0.6832508444786072,1.0,1.0,0.0,1.0,-3.4078447818756104,3.4078354835510254,9.339551070297604e-06,2.633044719696045,0.373016208410263,0.373016208410263,0.0,264.9546203613281,273.0,10706.3896484375,-0.0,3805.21240234375,1.0,283.4350280761719,287.8143615722656,289.9043273925781,290.7549743652344,293.1499938964844,293.1499938964844,283.1499938964844,17979.765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4924460351467132,1.0,0.0,0.0,0.5844272375106812,0.5844309329986572,2.2790525022742265e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3648.45556640625,0.0,27.15875244140625,1895.4371337890625,0.0,484.28704833984375,0.2595163881778717,1.0,0.0,3.0,1.0,0.0
11978820,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3477478027344,0.6905169486999512,0.2837080955505371,0.2616041004657745,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3477478027344,0.8761536478996277,0.596296489238739,0.5689855813980103,297.5350036621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3477478027344,0.8725597858428955,0.5902189612388611,0.4151698350906372,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3477478027344,0.759091317653656,0.3821050822734833,0.3679610192775726,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3477478027344,0.6752396821975708,0.265909194946289,1.2270722389221191,288.3477478027344,288.2980041503906,291.45001220703125,286.8851318359375,291.45001220703125,297.3172912597656,288.3477478027344,1.0,0.6844702959060669,1.0,1.0,0.0,1.0,-3.411537170410156,3.411527872085572,9.360191143059636e-06,2.636044979095459,0.3733440637588501,0.3733440637588501,0.0,266.4801330566406,273.0,10718.5380859375,-0.0,3823.16552734375,1.0,283.4346618652344,287.81353759765625,289.8900451660156,290.7411804199219,293.1499938964844,293.1499938964844,283.1499938964844,17979.671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.492911159992218,1.0,0.0,0.0,0.5851504802703857,0.5851541757583618,2.28469687613142e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3645.27978515625,0.0,27.20419883728028,1895.4371337890625,0.0,485.65032958984375,0.2596029341220855,1.0,0.0,3.0,1.0,0.0
11978880,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3478088378906,0.68974769115448,0.2837747633457184,0.2617151737213135,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3478088378906,0.8751125931739807,0.5962597727775574,0.5690084099769592,297.5351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3478088378906,0.8727401494979858,0.5926701426506042,0.4169028401374817,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3478088378906,0.7584112286567688,0.3823677599430084,0.3682625889778137,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3478088378906,0.6745630502700806,0.2660483121871948,1.2279497385025024,288.3478088378906,288.2980041503906,291.45001220703125,286.871337890625,291.45001220703125,297.31707763671875,288.34783935546875,1.0,0.6856845021247864,1.0,1.0,0.0,1.0,-3.41520094871521,3.415191411972046,9.380697520100512e-06,2.639022827148437,0.3736769258975982,0.3736769258975982,0.0,268.0053100585937,276.0,10731.9345703125,-0.0,3841.081787109375,1.0,283.434326171875,287.81298828125,289.8758850097656,290.72735595703125,293.1499938964844,293.1499938964844,283.1499938964844,17980.39453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4933396875858307,1.0,0.0,0.0,0.5858947038650513,0.5858984589576721,2.2905124907879333e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3642.11181640625,0.0,27.251996994018555,1895.4371337890625,0.0,486.9097595214844,0.2596912980079651,1.0,0.0,3.0,1.0,0.0
11978940,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34722900390625,0.688981294631958,0.2838368117809295,0.2618228197097778,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3471984863281,0.8740747570991516,0.5962100625038147,0.5690200328826904,297.5352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3471984863281,0.8729214072227478,0.5951194167137146,0.418635219335556,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.34722900390625,0.7577348351478577,0.3826245069503784,0.3685592710971832,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.34722900390625,0.6738902926445007,0.2661840617656708,1.2288144826889038,288.3471984863281,288.2980041503906,291.45001220703125,286.85772705078125,291.45001220703125,297.3168334960937,288.3471984863281,1.0,0.6868921518325806,1.0,1.0,0.0,1.0,-3.418825387954712,3.418815851211548,9.401008355780505e-06,2.641970157623291,0.3739978671073913,0.3739978671073913,0.0,269.5302429199219,276.0,10742.689453125,-0.0,3858.9345703125,1.0,283.4339599609375,287.8120422363281,289.86199951171875,290.7139587402344,293.1499938964844,293.1499938964844,283.1499938964844,17979.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4937479197978973,1.0,0.0,0.0,0.5866002440452576,0.5866039395332336,2.2960321643950013e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3638.957275390625,0.0,27.29574584960937,1895.4371337890625,0.0,488.1127624511719,0.259777694940567,1.0,0.0,3.0,1.0,0.0
11979000,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.34722900390625,0.6882177591323853,0.2838956415653229,0.2619271576404571,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.34722900390625,0.8730403184890747,0.5961495637893677,0.5690208077430725,297.53533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34722900390625,0.8731033802032471,0.597568154335022,0.4203667938709259,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.34722900390625,0.7570621371269226,0.3828766047954559,0.3688511550426483,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.34722900390625,0.6732213497161865,0.2663173675537109,1.2296669483184814,288.34722900390625,288.2980041503906,291.45001220703125,286.8442687988281,291.45001220703125,297.3166198730469,288.3472595214844,1.0,0.6880934238433838,1.0,1.0,0.0,1.0,-3.4224112033843994,3.4224019050598145,9.421127288078424e-06,2.6448864936828613,0.374326080083847,0.374326080083847,0.0,271.054931640625,279.0,10755.9990234375,-0.0,3876.724609375,1.0,283.4336242675781,287.8114013671875,289.8482971191406,290.7005920410156,293.1499938964844,293.1499938964844,283.1499938964844,17980.494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4941270351409912,1.0,0.0,0.0,0.5873357057571411,0.5873394012451172,2.301792889625176e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3635.893310546875,0.0,27.34311294555664,1895.4371337890625,0.0,489.2326354980469,0.2598650753498077,1.0,0.0,3.0,1.0,0.0
11979060,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3466491699219,0.6874569058418274,0.2839503288269043,0.2620283663272857,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3466491699219,0.8720093965530396,0.5960777401924133,0.5690117478370667,297.535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3466491699219,0.8732855319976807,0.6000147461891174,0.422097384929657,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3466491699219,0.7563928961753845,0.3831233978271484,0.3691386580467224,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3466491699219,0.6725561022758484,0.2664477229118347,1.2305082082748413,288.3466491699219,288.2980041503906,291.45001220703125,286.8310546875,291.45001220703125,297.3163757324219,288.3466186523437,1.0,0.689288854598999,1.0,1.0,0.0,1.0,-3.425961494445801,3.4259519577026367,9.441067049920092e-06,2.6477742195129395,0.374643474817276,0.374643474817276,0.0,272.5799865722656,279.0,10766.791015625,-0.0,3894.46240234375,1.0,283.4332580566406,287.8104553222656,289.8348693847656,290.6876220703125,293.1499938964844,293.1499938964844,283.1499938964844,17979.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4944932162761688,1.0,0.0,0.0,0.5880345702171326,0.5880382657051086,2.307274016288829e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3632.8525390625,0.0,27.386573791503903,1895.4371337890625,0.0,490.3168640136719,0.259950578212738,1.0,0.0,3.0,1.0,0.0
11979120,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465881347656,0.686698853969574,0.2840015292167663,0.262126088142395,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465881347656,0.870981752872467,0.595994770526886,0.5689916610717773,297.5354309082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465881347656,0.8734683394432068,0.6024603843688965,0.4238268733024597,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465881347656,0.7557271122932434,0.383365273475647,0.369421124458313,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465881347656,0.6718946695327759,0.2665756046772003,1.2313369512557983,288.3465881347656,288.2980041503906,291.45001220703125,286.818115234375,291.45001220703125,297.316162109375,288.3465881347656,1.0,0.690477728843689,1.0,1.0,0.0,1.0,-3.429471969604492,3.4294626712799072,9.460803994443268e-06,2.6506292819976807,0.374966561794281,0.374966561794281,0.0,274.10455322265625,282.0,10779.6865234375,-0.0,3912.131591796875,1.0,283.43292236328125,287.8097839355469,289.8217163085937,290.6747741699219,293.1499938964844,293.1499938964844,283.1499938964844,17980.47265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4948345720767975,1.0,0.0,0.0,0.588758647441864,0.5887623429298401,2.3129597792603818e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3629.91357421875,0.0,27.433124542236328,1895.4371337890625,0.0,491.3297424316406,0.2600369751453399,1.0,0.0,3.0,1.0,0.0
11979180,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3460693359375,0.6859433650970459,0.2840487360954284,0.2622206509113312,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3460388183594,0.8699576258659363,0.5959008932113647,0.5689619183540344,297.53546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3460388183594,0.8736510276794434,0.6049037575721741,0.4255551695823669,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3460693359375,0.7550647258758545,0.38360196352005,0.3696991503238678,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3460693359375,0.6712368726730347,0.2667005956172943,1.2321544885635376,288.3460693359375,288.2980041503906,291.45001220703125,286.8054504394531,291.45001220703125,297.31591796875,288.3460388183594,1.0,0.6916608214378357,1.0,1.0,0.0,1.0,-3.432946920394897,3.4329373836517334,9.480359949520787e-06,2.6534547805786133,0.3752806484699249,0.3752806484699249,0.0,275.62945556640625,282.0,10790.6376953125,-0.0,3929.746826171875,1.0,283.4325866699219,287.8088684082031,289.8088684082031,290.6623229980469,293.1499938964844,293.1499938964844,283.1499938964844,17980.0390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4951626360416412,1.0,0.0,0.0,0.589453399181366,0.5894571542739868,2.3184218989058536e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3627.0166015625,0.0,27.476625442504883,1895.4371337890625,0.0,492.3052062988281,0.2601216435432434,1.0,0.0,3.0,1.0,0.0
11979240,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34600830078125,0.6851909160614014,0.2840927243232727,0.2623119950294494,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34600830078125,0.8689372539520264,0.5957968235015869,0.5689221024513245,297.53546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34600830078125,0.8738343119621277,0.6073459982872009,0.4272823333740234,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.34600830078125,0.7544059157371521,0.3838340938091278,0.3699725568294525,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34600830078125,0.6705830693244934,0.2668233811855316,1.2329609394073486,288.34600830078125,288.2980041503906,291.45001220703125,286.7930908203125,291.45001220703125,297.3157043457031,288.34600830078125,1.0,0.6928377747535706,1.0,1.0,0.0,1.0,-3.4363853931427,3.436375856399536,9.499727639195044e-06,2.656249761581421,0.3755997717380523,0.3755997717380523,0.0,277.1539001464844,285.0,10803.4609375,-0.0,3947.300537109375,1.0,283.4322509765625,287.8082275390625,289.7962951660156,290.6500549316406,293.1499938964844,293.1499938964844,283.1499938964844,17980.69140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4954647123813629,1.0,0.0,0.0,0.5901713371276855,0.5901750326156616,2.3240724900119858e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3624.228759765625,0.0,27.52294921875,1895.4371337890625,0.0,493.2052001953125,0.2602074444293976,1.0,0.0,3.0,1.0,0.0
11979300,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.6844411492347717,0.2841327786445617,0.2624002993106842,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.8679205775260925,0.5956823229789734,0.5688731074333191,297.53546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.8740175366401672,0.609785795211792,0.4290082156658172,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.7537505626678467,0.384061187505722,0.3702416718006134,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.345458984375,0.6699329614639282,0.2669434249401092,1.2337568998336792,288.3454284667969,288.2980041503906,291.45001220703125,286.7810974121094,291.45001220703125,297.3154602050781,288.3454284667969,1.0,0.6940091252326965,1.0,1.0,0.0,1.0,-3.4397897720336914,3.439780235290528,9.518919796391856e-06,2.659015893936157,0.3759092986583709,0.3759092986583709,0.0,278.6786499023437,285.0,10814.0478515625,-0.0,3964.802978515625,1.0,283.4319152832031,287.80731201171875,289.7841186523437,290.63824462890625,293.1499938964844,293.1499938964844,283.1499938964844,17980.162109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.49575075507164,1.0,0.0,0.0,0.590856671333313,0.5908603668212891,2.3294733253464983e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3621.49169921875,0.0,27.565818786621094,1895.4371337890625,0.0,494.0589599609375,0.2602914273738861,1.0,0.0,3.0,1.0,0.0
11979360,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34521484375,0.6836940050125122,0.2841692864894867,0.2624852657318115,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.34521484375,0.8669074177742004,0.5955576300621033,0.5688141584396362,297.5354309082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.34521484375,0.8742006421089172,0.612223744392395,0.4307326078414917,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.34521484375,0.7530983686447144,0.3842834532260895,0.3705061078071594,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.34521484375,0.6692864894866943,0.2670610845088959,1.234541416168213,288.34521484375,288.2980041503906,291.45001220703125,286.7695007324219,291.45001220703125,297.3152160644531,288.34521484375,1.0,0.6951744556427002,1.0,1.0,0.0,1.0,-3.443157196044922,3.443147659301758,9.53791823121719e-06,2.661750316619873,0.3762213587760925,0.3762213587760925,0.0,280.2032470703125,288.0,10826.0966796875,-0.0,3982.24267578125,1.0,283.4315795898437,287.8065185546875,289.77227783203125,290.626708984375,293.1499938964844,293.1499938964844,283.1499938964844,17980.39453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4960121810436249,1.0,0.0,0.0,0.5915550589561462,0.5915587544441223,2.3349834066266343e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3618.868408203125,0.0,27.610483169555664,1895.4371337890625,0.0,494.8405456542969,0.2603753209114074,1.0,0.0,3.0,1.0,0.0
11979420,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3448181152344,0.6829494833946228,0.2842019200325012,0.262566864490509,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3448181152344,0.8658977746963501,0.5954221487045288,0.5687453150749207,297.5353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3448181152344,0.874383807182312,0.6146594882011414,0.432455450296402,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3448181152344,0.7524493932723999,0.3845005929470062,0.3707658350467682,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3448181152344,0.6686437129974365,0.2671760618686676,1.2353147268295288,288.3448181152344,288.2980041503906,291.45001220703125,286.7583312988281,291.45001220703125,297.3149719238281,288.3448181152344,1.0,0.696333646774292,1.0,1.0,0.0,1.0,-3.446487665176392,3.4464781284332275,9.556722034176346e-06,2.6644527912139893,0.3765286207199096,0.3765286207199096,0.0,281.72760009765625,288.0,10837.384765625,-0.0,3999.618408203125,1.0,283.4312438964844,287.8056945800781,289.7608947753906,290.6156311035156,293.1499938964844,293.1499938964844,283.1499938964844,17980.3515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.496252566576004,1.0,0.0,0.0,0.5922418832778931,0.5922455787658691,2.3404085780498466e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3616.3447265625,0.0,27.654115676879883,1895.4371337890625,0.0,495.5604553222656,0.2604585886001587,1.0,0.0,3.0,1.0,0.0
11979480,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3447265625,0.6822082996368408,0.2842316925525665,0.2626456916332245,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3447265625,0.8648926019668579,0.5952779054641724,0.5686678290367126,297.5353088378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3447265625,0.8745675086975098,0.6170938014984131,0.4341771304607391,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3447265625,0.7518041729927063,0.3847136497497558,0.3710215091705322,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3447265625,0.6680052280426025,0.2672892212867737,1.2360787391662598,288.3447265625,288.2980041503906,291.45001220703125,286.7475891113281,291.45001220703125,297.3147277832031,288.3447265625,1.0,0.6974873542785645,1.0,1.0,0.0,1.0,-3.449786901473999,3.449777364730835,9.57536030909978e-06,2.6671273708343506,0.3768390417098999,0.3768390417098999,0.0,283.2514953613281,291.0,10849.5888671875,-0.0,4016.943359375,1.0,283.4309387207031,287.8050537109375,289.7499084472656,290.6048278808594,293.1499938964844,293.1499938964844,283.1499938964844,17980.931640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4964609444141388,1.0,0.0,0.0,0.5929434895515442,0.5929471850395203,2.3459570286377133e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3613.94775390625,0.0,27.699493408203125,1895.4371337890625,0.0,496.185302734375,0.2605432271957397,1.0,0.0,3.0,1.0,0.0
11979540,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3441467285156,0.6814695596694946,0.2842570841312408,0.2627211809158325,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3441162109375,0.8638908863067627,0.5951226353645325,0.5685808062553406,297.53521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3441162109375,0.8747507333755493,0.6195247173309326,0.4358969628810882,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3441162109375,0.7511619925498962,0.3849212527275085,0.3712725937366485,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3441467285156,0.6673702597618103,0.2673994898796081,1.2368320226669312,288.3441162109375,288.2980041503906,291.45001220703125,286.73736572265625,291.45001220703125,297.3144836425781,288.3441162109375,1.0,0.6986352205276489,1.0,1.0,0.0,1.0,-3.453050136566162,3.453040599822998,9.593806680641135e-06,2.6697704792022705,0.3771394193172455,0.3771394193172455,0.0,284.775390625,291.0,10859.904296875,-0.0,4034.206787109375,1.0,283.4306030273437,287.8041381835937,289.73944091796875,290.5946960449219,293.1499938964844,293.1499938964844,283.1499938964844,17980.48828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.496651142835617,1.0,0.0,0.0,0.593612790107727,0.5936164855957031,2.351256078725328e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3611.64453125,0.0,27.741605758666992,1895.4371337890625,0.0,496.75628662109375,0.2606256902217865,1.0,0.0,3.0,1.0,0.0
11979600,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.343994140625,0.6807332634925842,0.2842789888381958,0.2627932131290436,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.343994140625,0.8628926277160645,0.5949574708938599,0.5684839487075806,297.5350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.343994140625,0.8749336004257202,0.6219533085823059,0.4376148581504822,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.343994140625,0.7505227327346802,0.3851240575313568,0.3715188503265381,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.343994140625,0.6667388677597046,0.2675075531005859,1.2375742197036743,288.343994140625,288.2980041503906,291.45001220703125,286.7276611328125,291.45001220703125,297.3142395019531,288.343994140625,1.0,0.6997770071029663,1.0,1.0,0.0,1.0,-3.4562759399414062,3.456266403198242,9.612052963348106e-06,2.672380447387696,0.3774442374706268,0.3774442374706268,0.0,286.2989196777344,294.0,10872.03515625,-0.0,4051.40283203125,1.0,283.4302978515625,287.8034362792969,289.7295227050781,290.5849609375,293.1499938964844,293.1499938964844,283.1499938964844,17981.037109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4968133270740509,1.0,0.0,0.0,0.5943021178245544,0.5943058133125305,2.356720152363324e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3609.5048828125,0.0,27.78624725341797,1895.4371337890625,0.0,497.2437438964844,0.260708749294281,1.0,0.0,3.0,1.0,0.0
11979660,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34344482421875,0.6799994111061096,0.2842969298362732,0.2628621459007263,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3434143066406,0.8618980050086975,0.5947825908660889,0.5683785080909729,297.53497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3434143066406,0.8751158118247986,0.6243786811828613,0.4393308162689209,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.34344482421875,0.7498863935470581,0.3853218853473663,0.3717608153820038,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34344482421875,0.6661109924316406,0.2676130831241607,1.2383066415786743,288.34344482421875,288.2980041503906,291.45001220703125,286.718505859375,291.45001220703125,297.3139953613281,288.3434143066406,1.0,0.7009133100509644,1.0,1.0,0.0,1.0,-3.459468126296997,3.459458589553833,9.63011734711472e-06,2.6749606132507324,0.3777405619621277,0.3777405619621277,0.0,287.8227844238281,294.0,10882.32421875,-0.0,4068.544677734375,1.0,283.4299621582031,287.8025207519531,289.7201232910156,290.5758361816406,293.1499938964844,293.1499938964844,283.1499938964844,17980.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4969529211521148,1.0,0.0,0.0,0.5949646234512329,0.594968318939209,2.361977280429528e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3607.470458984375,0.0,27.82812690734864,1895.4371337890625,0.0,497.6637573242188,0.2607902288436889,1.0,0.0,3.0,1.0,0.0
11979720,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.34326171875,0.6792680621147156,0.2843113839626312,0.2629276514053345,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.34326171875,0.8609070777893066,0.5945980548858643,0.5682635307312012,297.5348205566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.34326171875,0.8752976059913635,0.6268011927604675,0.4410445988178253,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34326171875,0.7492530345916748,0.3855150043964386,0.3719981014728546,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34326171875,0.665486752986908,0.2677164673805237,1.2390284538269043,288.34326171875,288.2980041503906,291.45001220703125,286.7099609375,291.45001220703125,297.3137512207031,288.3432922363281,1.0,0.7020436525344849,1.0,1.0,0.0,1.0,-3.4626240730285645,3.4626145362854004,9.64798528002575e-06,2.6775081157684326,0.3780403435230255,0.3780403435230255,0.0,289.34619140625,297.0,10894.1962890625,-0.0,4085.619384765625,1.0,283.4296569824219,287.80181884765625,289.7113037109375,290.56719970703125,293.1499938964844,293.1499938964844,283.1499938964844,17981.1796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4970631599426269,1.0,0.0,0.0,0.5956434607505798,0.5956472158432007,2.367370477429631e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3605.614501953125,0.0,27.87210273742676,1895.4371337890625,0.0,497.9956970214844,0.2608722448348999,1.0,0.0,3.0,1.0,0.0
11979780,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.6785392761230469,0.2843222022056579,0.2629903256893158,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.8599199652671814,0.5944044589996338,0.5681407451629639,297.5345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.8754774332046509,0.6292157173156738,0.4427550435066223,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.7486225366592407,0.3857035338878631,0.372231513261795,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.6648660898208618,0.2678176164627075,1.2397416830062866,288.3427734375,288.2980041503906,291.45001220703125,286.7020263671875,291.45001220703125,297.3134765625,288.3427734375,1.0,0.7031689286231995,1.0,1.0,0.0,1.0,-3.465748071670532,3.465738296508789,9.66567858995404e-06,2.6800265312194824,0.3783330023288727,0.3783330023288727,0.0,290.8702392578125,297.0,10904.5625,-0.0,4102.64453125,1.0,283.4293212890625,287.80096435546875,289.7030639648437,290.5591735839844,293.1499938964844,293.1499938964844,283.1499938964844,17980.98046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.49714395403862,1.0,0.0,0.0,0.5963008999824524,0.5963045954704285,2.372599006150721e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3603.875732421875,0.0,27.913911819458008,1895.4371337890625,0.0,498.2390441894531,0.2609530687332153,1.0,0.0,3.0,1.0,0.0
11979840,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3426513671875,0.6778117418289185,0.284329354763031,0.2630499005317688,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3426513671875,0.8589348793029785,0.5942004919052124,0.568009078502655,297.5340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3426513671875,0.8756489753723145,0.6316039562225342,0.4444541335105896,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3426513671875,0.7479938268661499,0.38588747382164,0.3724607527256012,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3426513671875,0.6642479300498962,0.2679167687892914,1.2404462099075315,288.3426513671875,288.2980041503906,291.45001220703125,286.6947631835937,291.45001220703125,297.3130798339844,288.3426818847656,1.0,0.7042883634567261,1.0,1.0,0.0,1.0,-3.4688284397125244,3.468818664550781,9.683134521765169e-06,2.682507038116455,0.3786294460296631,0.3786294460296631,0.0,292.3960876464844,300.0,10916.482421875,-0.0,4119.5966796875,1.0,283.42901611328125,287.80029296875,289.69537353515625,290.5516052246094,293.1499938964844,293.1499938964844,283.1499938964844,17981.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4971841275691986,1.0,0.0,0.0,0.5969749689102173,0.5969787240028381,2.3779666236123376e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3602.314453125,0.0,27.95783424377441,1895.4371337890625,0.0,498.3601684570313,0.2610343992710113,1.0,0.0,3.0,1.0,0.0
11979900,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3420104980469,0.6770814657211304,0.284329891204834,0.263104647397995,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3420104980469,0.8579464554786682,0.5939794182777405,0.5678632259368896,297.5331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3420104980469,0.8757972717285156,0.633941650390625,0.4461240172386169,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3420104980469,0.7473629117012024,0.3860635757446289,0.3726837337017059,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3420104980469,0.6636290550231934,0.2680120170116424,1.2411376237869265,288.3420104980469,288.2980041503906,291.45001220703125,286.68817138671875,291.45001220703125,297.3124389648437,288.34197998046875,1.0,0.7053985595703125,1.0,1.0,0.0,1.0,-3.471827745437622,3.471817970275879,9.70014025369892e-06,2.6849205493927,0.3789152503013611,0.3789152503013611,0.0,293.92645263671875,300.0,10926.0048828125,-0.0,4136.3935546875,1.0,283.4287109375,287.79937744140625,289.6885681152344,290.5450134277344,293.1499938964844,293.1499938964844,283.1499938964844,17981.150390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4972066879272461,1.0,0.0,0.0,0.5976167321205139,0.59762042760849,2.3830818207670745e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3600.932861328125,0.0,27.998403549194336,1895.4371337890625,0.0,498.42816162109375,0.261114239692688,1.0,0.0,3.0,1.0,0.0
11979960,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3416442871094,0.6763492226600647,0.2843248844146728,0.2631545066833496,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3416442871094,0.8569559454917908,0.5937446355819702,0.5677041411399841,297.5319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3416442871094,0.8759260177612305,0.6362495422363281,0.4477686583995819,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3416442871094,0.7467307448387146,0.3862329721450805,0.3729005455970764,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3416442871094,0.6630099415779114,0.2681036293506622,1.241814136505127,288.3416442871094,288.2980041503906,291.45001220703125,286.68231201171875,291.45001220703125,297.3116455078125,288.3416442871094,1.0,0.7064997553825378,1.0,1.0,0.0,1.0,-3.474749565124512,3.474739789962769,9.71671579463873e-06,2.6872689723968506,0.3792017102241516,0.3792017102241516,0.0,295.4601745605469,303.0,10936.947265625,-0.0,4153.03662109375,1.0,283.42840576171875,287.7985534667969,289.6824951171875,290.5390625,293.1499938964844,293.1499938964844,283.1499938964844,17981.302734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4972054064273834,1.0,0.0,0.0,0.5982639789581299,0.5982677340507507,2.3882467559133147e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3599.746826171875,0.0,28.04010772705078,1895.4371337890625,0.0,498.42431640625,0.2611929774284363,1.0,0.0,3.0,1.0,0.0
11980020,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3411865234375,0.6756173372268677,0.2843149900436401,0.2631998658180237,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3411865234375,0.8559665679931641,0.5934979319572449,0.5675333142280579,297.5306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3411865234375,0.8760444521903992,0.6385415196418762,0.4493978321552276,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3411865234375,0.7460994720458984,0.3863962590694427,0.3731115162372589,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412170410156,0.6623924970626831,0.2681918144226074,1.2424757480621338,288.3411865234375,288.2980041503906,291.45001220703125,286.6772155761719,291.45001220703125,297.3108215332031,288.3411865234375,1.0,0.7075921297073364,1.0,1.0,0.0,1.0,-3.4776082038879395,3.4775984287261963,9.732934813655447e-06,2.689563035964966,0.3794842958450317,0.3794842958450317,0.0,296.9942321777344,303.0,10947.23046875,-0.0,4169.54345703125,1.0,283.4281005859375,287.7977294921875,289.6771545410156,290.5339050292969,293.1499938964844,293.1499938964844,283.1499938964844,17981.361328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4971787631511688,1.0,0.0,0.0,0.5989041328430176,0.5989078879356384,2.3933603543468962e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3598.755859375,0.0,28.08127212524414,1895.4371337890625,0.0,498.3439331054688,0.2612713873386383,1.0,0.0,3.0,1.0,0.0
11980080,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.341064453125,0.6748881340026855,0.2843016684055328,0.2632418274879455,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.341064453125,0.8549811244010925,0.5932427048683167,0.5673536062240601,297.5293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.341064453125,0.8761590719223022,0.6408253908157349,0.4510189294815063,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.341064453125,0.7454711198806763,0.3865550458431244,0.3733179271221161,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.341064453125,0.6617785692214966,0.2682777345180511,1.2431259155273438,288.341064453125,288.2980041503906,291.45001220703125,286.67291259765625,291.45001220703125,297.3100280761719,288.3410949707031,1.0,0.7086774706840515,1.0,1.0,0.0,1.0,-3.4804229736328125,3.4804131984710693,9.748908269102683e-06,2.6918177604675293,0.3797700405120849,0.3797700405120849,0.0,298.5272216796875,306.0,10958.703125,-0.0,4185.95556640625,1.0,283.4278259277344,287.7970886230469,289.6724853515625,290.529296875,293.1499938964844,293.1499938964844,283.1499938964844,17982.138671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4971100687980652,1.0,0.0,0.0,0.599560022354126,0.5995637774467468,2.3986055808222773e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3597.966064453125,0.0,28.124372482299805,1895.4371337890625,0.0,498.1369934082031,0.2613510489463806,1.0,0.0,3.0,1.0,0.0
11980140,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3403625488281,0.6741609573364258,0.2842831015586853,0.2632796466350555,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.34033203125,0.8539991974830627,0.5929762721061707,0.5671639442443848,297.5281066894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.34033203125,0.8762708306312561,0.6431004405021667,0.4526332914829254,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.34033203125,0.7448450922966003,0.3867074847221374,0.3735188841819763,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3403625488281,0.6611677408218384,0.2683601975440979,1.243762493133545,288.34033203125,288.2980041503906,291.45001220703125,286.66943359375,291.45001220703125,297.3092041015625,288.34033203125,1.0,0.7097550630569458,1.0,1.0,0.0,1.0,-3.483189821243286,3.483180046081543,9.764611604623497e-06,2.694030284881592,0.3800437748432159,0.3800437748432159,0.0,300.0589294433594,306.0,10967.646484375,-0.0,4202.25927734375,1.0,283.4275207519531,287.796142578125,289.66876220703125,290.5257263183594,293.1499938964844,293.1499938964844,283.1499938964844,17981.71484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4970186352729797,1.0,0.0,0.0,0.6001779437065125,0.6001816391944885,2.4035518464415883e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3597.35693359375,0.0,28.163589477539062,1895.4371337890625,0.0,497.861572265625,0.2614286243915558,1.0,0.0,3.0,1.0,0.0
11980200,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.34002685546875,0.6734358072280884,0.2842602729797363,0.2633133232593536,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.34002685546875,0.8530208468437195,0.5927004814147949,0.566964864730835,297.52685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34002685546875,0.8763808012008667,0.645369291305542,0.4542424976825714,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.34002685546875,0.7442213892936707,0.3868544995784759,0.3737144470214844,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34002685546875,0.660560131072998,0.2684399783611297,1.2443857192993164,288.34002685546875,288.2980041503906,291.45001220703125,286.6668395996094,291.45001220703125,297.30841064453125,288.34002685546875,1.0,0.7108253240585327,1.0,1.0,0.0,1.0,-3.4859116077423096,3.4859018325805664,9.780060281627811e-06,2.696202516555786,0.3803203701972961,0.3803203701972961,0.0,301.5893249511719,309.0,10978.3828125,-0.0,4218.46142578125,1.0,283.4272155761719,287.7953796386719,289.66583251953125,290.5228576660156,293.1499938964844,293.1499938964844,283.1499938964844,17982.11328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.496895968914032,1.0,0.0,0.0,0.6008087992668152,0.600812554359436,2.4086077132778892e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3596.9873046875,0.0,28.20468711853028,1895.4371337890625,0.0,497.4923706054688,0.2615056335926056,1.0,0.0,3.0,1.0,0.0
11980260,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3394775390625,0.6727131009101868,0.2842329740524292,0.2633431553840637,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3394775390625,0.8520466685295105,0.5924153923988342,0.5667572021484375,297.5256042480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3394775390625,0.8764896988868713,0.6476321816444397,0.4558474421501159,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3394775390625,0.7436003088951111,0.3869960010051727,0.3739049434661865,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3394775390625,0.6599559783935547,0.2685169875621795,1.2449970245361328,288.3394775390625,288.2980041503906,291.45001220703125,286.66510009765625,291.45001220703125,297.3076477050781,288.3394470214844,1.0,0.71188884973526,1.0,1.0,0.0,1.0,-3.488593101501465,3.4885833263397217,9.795278856472578e-06,2.69833779335022,0.3805901408195495,0.3805901408195495,0.0,303.1184387207031,309.0,10987.943359375,-0.0,4234.57373046875,1.0,283.42694091796875,287.79449462890625,289.663818359375,290.5209655761719,293.1499938964844,293.1499938964844,283.1499938964844,17982.021484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4967439174652099,1.0,0.0,0.0,0.601421058177948,0.6014247536659241,2.413518984667462e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3596.828369140625,0.0,28.244014739990234,1895.4371337890625,0.0,497.0351257324219,0.2615814805030823,1.0,0.0,3.0,1.0,0.0
11980320,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.33905029296875,0.6719930171966553,0.2842018604278564,0.2633695006370544,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3390197753906,0.8510769605636597,0.5921223759651184,0.5665417909622192,297.5243835449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3390197753906,0.8765978217124939,0.6498897075653076,0.4574485719203949,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.33905029296875,0.7429819107055664,0.3871326744556427,0.3740908205509186,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.33905029296875,0.6593554615974426,0.2685917913913727,1.2455978393554688,288.33905029296875,288.2980041503906,291.45001220703125,286.664306640625,291.45001220703125,297.3069152832031,288.3390197753906,1.0,0.7129462957382202,1.0,1.0,0.0,1.0,-3.4912381172180176,3.4912283420562744,9.81029006652534e-06,2.700439929962158,0.3808590173721313,0.3808590173721313,0.0,304.64654541015625,312.0,10997.8095703125,-0.0,4250.60791015625,1.0,283.4266357421875,287.7936706542969,289.66265869140625,290.5198669433594,293.1499938964844,293.1499938964844,283.1499938964844,17982.1015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.496553510427475,1.0,0.0,0.0,0.6020326614379883,0.6020364165306091,2.4184302560570362e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3596.896484375,0.0,28.28355026245117,1895.4371337890625,0.0,496.4630737304688,0.2616567313671112,1.0,0.0,3.0,1.0,0.0
11980380,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.33856201171875,0.6712750196456909,0.284166008234024,0.2633916437625885,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3385314941406,0.8501110076904297,0.5918196439743042,0.5663172602653503,297.523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3385314941406,0.8767046332359314,0.6521405577659607,0.4590450823307037,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.33856201171875,0.7423657178878784,0.3872633874416351,0.3742711246013641,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.33856201171875,0.6587583422660828,0.2686638832092285,1.24618661403656,288.3385314941406,288.2980041503906,291.45001220703125,286.6644897460937,291.45001220703125,297.3061828613281,288.3385314941406,1.0,0.7139966487884521,1.0,1.0,0.0,1.0,-3.493840456008911,3.493830680847168,9.825057531998029e-06,2.702502965927124,0.3811234533786773,0.3811234533786773,0.0,306.1731262207031,312.0,11007.458984375,-0.0,4266.54248046875,1.0,283.4263610839844,287.7928161621094,289.6625671386719,290.5198669433594,293.1499938964844,293.1499938964844,283.1499938964844,17982.216796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4963406324386596,1.0,0.0,0.0,0.6026363372802734,0.6026400327682495,2.4232825523995416e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3597.238037109375,0.0,28.322643280029297,1895.4371337890625,0.0,495.8244018554688,0.2617311477661133,1.0,0.0,3.0,1.0,0.0
11980440,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.33837890625,0.6705600619316101,0.2841269373893738,0.2634105980396271,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,288.33837890625,0.8491498827934265,0.5915101170539856,0.566085934638977,297.5220031738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.33837890625,0.8768109083175659,0.6543863415718079,0.4606378674507141,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.33837890625,0.7417524456977844,0.3873898684978485,0.3744471371173858,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.33837890625,0.6581653356552124,0.2687343657016754,1.2467670440673828,288.33837890625,288.2980041503906,291.45001220703125,286.6656494140625,291.45001220703125,297.30548095703125,288.33837890625,1.0,0.7150413393974304,1.0,1.0,0.0,1.0,-3.496410846710205,3.496401071548462,9.839641279540956e-06,2.704535961151123,0.3813905119895935,0.3813905119895935,0.0,307.6985778808594,300.0,11018.1552734375,-0.0,4282.40869140625,1.0,283.42608642578125,287.79217529296875,289.6633605957031,290.5206604003906,293.1499938964844,293.1499938964844,283.1499938964844,17982.8984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4960855543613434,1.0,0.0,0.0,0.6032520532608032,0.6032558083534241,2.4282371668959968e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3597.833740234375,0.0,28.36325454711914,1895.4371337890625,0.0,495.0601806640625,0.2618064284324646,1.0,0.0,3.0,1.0,0.0
