time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11980500,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3373413085937,0.6712206602096558,0.2840863168239593,0.2633214294910431,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3373107910156,0.8498401641845703,0.5911932587623596,0.5657368898391724,297.52081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3373107910156,0.878720223903656,0.6566268801689148,0.4621449708938598,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3373413085937,0.7425214648246765,0.3875119090080261,0.3745078146457672,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3373413085937,0.6588791608810425,0.2688031792640686,1.246811032295227,288.3373107910156,288.2980041503906,291.45001220703125,286.6678466796875,291.45001220703125,297.3048095703125,288.3372497558594,1.0,0.7143012285232544,1.0,1.0,0.0,1.0,-3.497826337814331,3.497816562652588,9.847833098319825e-06,2.7057125568389893,0.3816421031951904,0.3816421031951904,0.0,306.3503112792969,300.0,11025.33203125,-0.0,4278.080078125,1.0,283.4258117675781,287.7911376953125,289.6651306152344,290.5224914550781,293.1499938964844,293.1499938964844,283.1499938964844,17982.654296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4957886040210724,1.0,0.0,0.0,0.6038301587104797,0.6038338541984558,2.4328931758077488e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3598.61181640625,0.0,28.40032196044922,1895.4371337890625,0.0,494.1720581054688,0.2618796229362488,1.0,0.0,3.0,1.0,0.0
11980560,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.33612060546875,0.6726028323173523,0.284053772687912,0.2631817758083343,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3360900878906,0.8513911366462708,0.5908743143081665,0.565326452255249,297.5197448730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3360900878906,0.8815776109695435,0.6588676571846008,0.46360844373703,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.33612060546875,0.7440141439437866,0.3876363337039947,0.3745108842849731,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3361511230469,0.660280168056488,0.2688785791397095,1.246598720550537,288.3360900878906,288.2980041503906,291.45001220703125,286.67108154296875,291.45001220703125,297.3042907714844,288.3360290527344,1.0,0.7129709720611572,1.0,1.0,0.0,1.0,-3.498674392700196,3.498664617538452,9.852721632341854e-06,2.7064101696014404,0.3818832635879516,0.3818832635879516,0.0,303.5391540527344,288.0,11032.7861328125,-0.0,4263.51708984375,1.0,283.425537109375,287.78985595703125,289.6679992675781,290.5252990722656,293.1499938964844,293.1499938964844,283.1499938964844,17983.07421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4954571723937988,1.0,0.0,0.0,0.6043912172317505,0.6043949723243713,2.4374166684992812e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3599.647216796875,0.0,28.43713760375977,1895.4371337890625,0.0,493.1827392578125,0.2619499862194061,1.0,0.0,3.0,1.0,0.0
11980620,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.33477783203125,0.6744408011436462,0.2840299010276794,0.2630181014537811,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3347473144531,0.8534827828407288,0.5905551314353943,0.5648822784423828,297.51873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.334716796875,0.885033369064331,0.6611098647117615,0.4650481343269348,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3347473144531,0.745964765548706,0.3877646028995514,0.3744839131832123,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.33477783203125,0.6621189117431641,0.2689621448516845,1.2462623119354248,288.3347473144531,288.2980041503906,291.45001220703125,286.6754455566406,291.45001220703125,297.3038635253906,288.33465576171875,1.0,0.7112120389938354,1.0,1.0,0.0,1.0,-3.4992384910583496,3.4992287158966064,9.855985808826516e-06,2.706878423690796,0.3821141123771667,0.3821141123771667,0.0,299.8819580078125,288.0,11039.5908203125,-0.0,4243.1474609375,1.0,283.4252624511719,287.7884521484375,289.6719055175781,290.52911376953125,293.1499938964844,293.1499938964844,283.1499938964844,17983.54296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4950792193412781,1.0,0.0,0.0,0.6049305200576782,0.6049342751502991,2.441768387484444e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3600.923095703125,0.0,28.472633361816406,1895.4371337890625,0.0,492.0569458007813,0.2620183527469635,1.0,0.0,3.0,1.0,0.0
11980680,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3334350585937,0.6766361594200134,0.2840142548084259,0.2628399729728699,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3334045410156,0.8559992909431458,0.5902361869812012,0.5644149780273438,297.5177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3334045410156,0.888957679271698,0.6633532047271729,0.4664716124534607,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3334350585937,0.7482779622077942,0.3878969550132751,0.3744376003742218,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3334655761719,0.6643052101135254,0.2690545320510864,1.2458542585372925,288.3334045410156,288.2980041503906,291.45001220703125,286.680908203125,291.45001220703125,297.3035583496094,288.3333435058594,1.0,0.7091516852378845,1.0,1.0,0.0,1.0,-3.49962854385376,3.499618530273437,9.85824499366572e-06,2.707203149795532,0.3823369741439819,0.3823369741439819,0.0,295.6300964355469,276.0,11046.439453125,-0.0,4218.7607421875,1.0,283.4250183105469,287.787109375,289.6768493652344,290.533935546875,293.1499938964844,293.1499938964844,283.1499938964844,17984.263671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4946486055850982,1.0,0.0,0.0,0.6054548025131226,0.6054585576057434,2.4460028669182066e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3602.466064453125,0.0,28.50749588012696,1895.4371337890625,0.0,490.7776184082031,0.2620848417282104,1.0,0.0,3.0,1.0,0.0
11980740,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3318786621094,0.6791996359825134,0.2840073108673095,0.2626495063304901,297.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.33184814453125,0.8589559197425842,0.5899167656898499,0.5639256834983826,297.5169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.33184814453125,0.8933617472648621,0.6655967831611633,0.4678795039653778,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3318786621094,0.7509690523147583,0.3880336582660675,0.3743737637996673,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3319091796875,0.666853129863739,0.2691571414470672,1.245388746261597,288.33184814453125,288.2980041503906,291.45001220703125,286.6875305175781,291.45001220703125,297.3033447265625,288.3317565917969,1.0,0.7068051695823669,1.0,1.0,0.0,1.0,-3.499867677688598,3.4998579025268555,9.859633792075329e-06,2.70740270614624,0.3825452923774719,0.3825452923774719,0.0,290.8153991699219,276.0,11051.94921875,-0.0,4190.6123046875,1.0,283.4248046875,287.7856140136719,289.6831359863281,290.54010009765625,293.1499938964844,293.1499938964844,283.1499938964844,17984.69921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4941855370998382,1.0,0.0,0.0,0.6059445142745972,0.6059482097625732,2.4499609452277585e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3604.314208984375,0.0,28.539783477783203,1895.4371337890625,0.0,489.4056701660156,0.2621481716632843,1.0,0.0,3.0,1.0,0.0
11980800,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3305053710937,0.6820078492164612,0.2840062975883484,0.2624539732933044,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3304443359375,0.8622108101844788,0.5895967483520508,0.5634246468544006,297.51611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3304443359375,0.8980829119682312,0.6678395867347717,0.4692786633968353,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3304748535156,0.7539202570915222,0.3881732821464538,0.3743016123771667,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3305053710937,0.669647753238678,0.2692675292491913,1.2449053525924685,288.3304748535156,288.2980041503906,291.45001220703125,286.6953430175781,291.45001220703125,297.30322265625,288.33038330078125,1.0,0.7043085694313049,1.0,1.0,0.0,1.0,-3.500044822692871,3.500034809112549,9.860651516646612e-06,2.707547187805176,0.3827469646930694,0.3827469646930694,0.0,285.7113342285156,264.0,11057.91796875,-0.0,4160.56884765625,1.0,283.424560546875,287.7842102050781,289.69049072265625,290.5472412109375,293.1499938964844,293.1499938964844,283.1499938964844,17985.42578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4936733841896057,1.0,0.0,0.0,0.606420636177063,0.6064243912696838,2.4538126197626298e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3606.434326171875,0.0,28.571578979492188,1895.4371337890625,0.0,487.8928833007813,0.2622091174125671,1.0,0.0,3.0,1.0,0.0
11980860,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3290100097656,0.6850631237030029,0.2840112447738647,0.2622546553611755,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3289794921875,0.8657708764076233,0.5892757773399353,0.56291264295578,297.51531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3289794921875,0.903120458126068,0.6700807213783264,0.4706694483757019,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3290100097656,0.7571397423744202,0.388315737247467,0.3742222785949707,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3290100097656,0.6726945042610168,0.269386351108551,1.2444132566452026,288.3289794921875,288.29815673828125,291.4498596191406,286.70367431640625,291.44989013671875,297.3031311035156,288.3288879394531,1.0,0.7016762495040894,1.0,1.0,0.0,1.0,-3.500174760818481,3.5001649856567383,9.861388207355049e-06,2.7076492309570312,0.3829342424869537,0.3829342424869537,0.0,280.346923828125,264.0,11062.8671875,-0.0,4128.84423828125,1.0,283.4243469238281,287.78277587890625,289.698974609375,290.5556335449219,293.1499938964844,293.1499938964844,283.1499938964844,17985.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4932085573673248,1.0,0.0,0.0,0.6068657636642456,0.6068695187568665,2.4574164925184053e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3608.824951171875,0.0,28.601152420043945,1895.4371337890625,0.0,486.5240478515625,0.2622670531272888,1.0,0.0,3.0,1.0,0.0
11980920,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.32763671875,0.6883137226104736,0.2840201258659363,0.2620538175106048,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3276062011719,0.8695799112319946,0.5889536142349243,0.5623941421508789,297.5145568847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3276062011719,0.9086001515388488,0.6723197102546692,0.4720547795295715,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.32763671875,0.7605817914009094,0.3884599208831787,0.3741391599178314,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3276672363281,0.6759454607963562,0.269511342048645,1.2439231872558594,288.3276062011719,288.2986145019531,291.4494934082031,286.7117614746094,291.44952392578125,297.3031005859375,288.3275146484375,1.0,0.6989648938179016,1.0,1.0,0.0,1.0,-3.50028657913208,3.500276803970337,9.86200939223636e-06,2.7077324390411377,0.3831084668636322,0.3831084668636322,0.0,274.8381042480469,252.0,11067.7724609375,-0.0,4096.20703125,1.0,283.4241638183594,287.7814025878906,289.7078857421875,290.5646057128906,293.1499938964844,293.1499938964844,283.1499938964844,17986.90625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.492867112159729,1.0,0.0,0.0,0.6072883009910583,0.6072920560836792,2.4608395321479293e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3611.31982421875,0.0,28.629770278930664,1895.4371337890625,0.0,485.5210571289063,0.2623221576213836,1.0,0.0,3.0,1.0,0.0
11980980,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3260192871094,0.6917701959609985,0.2840326428413391,0.2618516683578491,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.32598876953125,0.8736552596092224,0.5886288285255432,0.5618681907653809,297.5138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.32598876953125,0.9146386981010436,0.6745543479919434,0.4734335243701935,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3260192871094,0.7642634510993958,0.3886050879955292,0.3740520477294922,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3260498046875,0.6794138550758362,0.2696430683135986,1.243439793586731,288.32598876953125,288.2994079589844,291.4488525390625,286.7196350097656,291.4488830566406,297.3031005859375,288.32586669921875,1.0,0.6961759328842163,1.0,1.0,0.0,1.0,-3.500382900238037,3.500372886657715,9.86253235168988e-06,2.7078001499176025,0.3832586109638214,0.3832586109638214,0.0,269.18865966796875,252.0,11070.9306640625,-0.0,4062.6875,1.0,283.4239501953125,287.7799072265625,289.7170104980469,290.57403564453125,293.1499938964844,293.1499938964844,283.1499938964844,17987.705078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4926884174346924,1.0,0.0,0.0,0.6076580882072449,0.6076618432998657,2.463837489585785e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3613.811279296875,0.0,28.654800415039062,1895.4371337890625,0.0,484.9969482421875,0.2623723745346069,1.0,0.0,3.0,1.0,0.0
11981040,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.324462890625,0.6954073309898376,0.2840475142002105,0.2616488933563232,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3244323730469,0.8779723644256592,0.5883012413978577,0.5613365173339844,297.5130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3244323730469,0.9211273193359376,0.6767838597297668,0.4748066663742065,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3244323730469,0.7681654691696167,0.3887503743171692,0.3739621043205261,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.324462890625,0.6830768585205078,0.2697798013687134,1.2429652214050293,288.3244323730469,288.3005065917969,291.4479675292969,286.7272644042969,291.447998046875,297.3031005859375,288.3243103027344,1.0,0.6933375597000122,1.0,1.0,0.0,1.0,-3.500472068786621,3.500462293624878,9.863007107924204e-06,2.7078585624694824,0.3833882808685303,0.3833882808685303,0.0,263.4570007324219,240.0,11073.669921875,-0.0,4028.656982421875,1.0,283.4237976074219,287.7784118652344,289.72589111328125,290.58331298828125,293.1499938964844,293.1499938964844,283.1499938964844,17988.791015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.492634505033493,1.0,0.0,0.0,0.6079853177070618,0.6079890727996826,2.4664917219752173e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3616.21435546875,0.0,28.67743492126465,1895.4371337890625,0.0,484.83892822265625,0.2624175250530243,1.0,0.0,3.0,1.0,0.0
11981100,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3229064941406,0.6992236375808716,0.2840645313262939,0.2614457905292511,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3228759765625,0.8825346827507019,0.5879707336425781,0.5607996582984924,297.5122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3228759765625,0.9279847145080566,0.6790082454681396,0.4761743247509002,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3229064941406,0.7722923755645752,0.3888955414295196,0.3738696873188019,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.32293701171875,0.6869348287582397,0.2699213325977325,1.2425012588500977,288.3228759765625,288.30194091796875,291.4468078613281,286.73468017578125,291.4468688964844,297.3031311035156,288.3227844238281,1.0,0.6904580593109131,1.0,1.0,0.0,1.0,-3.5005578994750977,3.5005481243133545,9.86345094133867e-06,2.7079105377197266,0.3834939897060394,0.3834939897060394,0.0,257.6602478027344,240.0,11075.466796875,-0.0,3994.22607421875,1.0,283.4236145019531,287.77691650390625,289.734375,290.5922241210937,293.1499938964844,293.1499938964844,283.1499938964844,17990.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4926795661449432,1.0,0.0,0.0,0.6082618236541748,0.6082655787467957,2.4687357935704323e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3618.4765625,0.0,28.69697570800781,1895.4371337890625,0.0,484.9710388183594,0.2624571323394775,1.0,0.0,3.0,1.0,0.0
11981160,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3213806152344,0.7032144665718079,0.2840831875801086,0.2612426578998565,297.1106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.32135009765625,0.8873417973518372,0.587637186050415,0.5602582097053528,297.51153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.32135009765625,0.9351240396499634,0.6812267303466797,0.4775367677211761,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3213806152344,0.7766454219818115,0.3890402019023895,0.3737751841545105,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3213806152344,0.6909846663475037,0.2700670659542084,1.2420486211776731,288.32135009765625,288.3036804199219,291.4454040527344,286.74188232421875,291.4454650878906,297.3031616210937,288.3212585449219,1.0,0.6875467896461487,1.0,1.0,0.0,1.0,-3.500643014907837,3.5006332397460938,9.863882951322012e-06,2.707958936691284,0.3835741281509399,0.3835741281509399,0.0,251.81842041015625,228.0,11076.29296875,-0.0,3959.522705078125,1.0,283.4234924316406,287.7754821777344,289.7423400878906,290.60064697265625,293.1499938964844,293.1499938964844,283.1499938964844,17991.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4927856028079986,1.0,0.0,0.0,0.6084835529327393,0.6084872484207153,2.4705355983201126e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3620.56884765625,0.0,28.713134765625,1895.4371337890625,0.0,485.2819213867188,0.2624906301498413,1.0,0.0,3.0,1.0,0.0
11981220,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.31988525390625,0.7073785066604614,0.2841032445430755,0.2610397040843963,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3198547363281,0.8923975825309753,0.587300717830658,0.5597127079963684,297.5107727050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.31982421875,0.9424646496772766,0.683439314365387,0.4788941442966461,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3198547363281,0.7812291383743286,0.3891841769218445,0.3736788332462311,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.31988525390625,0.6952264904975891,0.2702165842056274,1.241607904434204,288.3198547363281,288.3057556152344,291.4437561035156,286.74884033203125,291.4438171386719,297.3031616210937,288.3197326660156,1.0,0.6846101880073547,1.0,1.0,0.0,1.0,-3.500729322433472,3.5007195472717285,9.86431314231595e-06,2.708004951477051,0.3836266994476318,0.3836266994476318,0.0,245.944564819336,228.0,11076.083984375,-0.0,3924.629150390625,1.0,283.42340087890625,287.7740478515625,289.7497863769531,290.60845947265625,293.1499938964844,293.1499938964844,283.1499938964844,17992.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4929175972938537,1.0,0.0,0.0,0.6086457967758179,0.6086495518684387,2.4718534774592623e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3622.482177734375,0.0,28.72560691833496,1895.4371337890625,0.0,485.6692199707031,0.2625174522399902,1.0,0.0,3.0,1.0,0.0
11981280,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.31842041015625,0.7116578221321106,0.2841244041919708,0.2608369886875152,297.10894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3183898925781,0.8977078199386597,0.5869611501693726,0.5591635704040527,297.5099792480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.318359375,0.9499309062957764,0.6856452822685242,0.4802465438842773,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3183898925781,0.7860494256019592,0.3893271684646606,0.3735808432102203,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.31842041015625,0.6996617913246155,0.2703694701194763,1.2411786317825315,288.3183898925781,288.30816650390625,291.4418029785156,286.7555847167969,291.44189453125,297.3031616210937,288.3182678222656,1.0,0.6816530227661133,1.0,1.0,0.0,1.0,-3.5008177757263184,3.500807762145996,9.864746971288696e-06,2.7080495357513428,0.3836503028869629,0.3836503028869629,0.0,240.0481719970703,216.0,11074.7919921875,-0.0,3889.604248046875,1.0,283.4233093261719,287.7726745605469,289.7567443847656,290.61572265625,293.1499938964844,293.1499938964844,283.1499938964844,17994.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4930484890937805,1.0,0.0,0.0,0.6087449789047241,0.608748733997345,2.4726590552859317e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3624.2236328125,0.0,28.734146118164062,1895.4371337890625,0.0,486.0535583496094,0.2625371217727661,1.0,0.0,3.0,1.0,0.0
11981340,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3170166015625,0.715952455997467,0.2841466963291168,0.2606346607208252,297.1081237792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3169860839844,0.9032834768295288,0.5866186618804932,0.5586108565330505,297.5091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.31695556640625,0.9574544429779052,0.6878447532653809,0.4815937876701355,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3169860839844,0.791115403175354,0.3894692361354828,0.373481273651123,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3170166015625,0.7042950391769409,0.270525723695755,1.2407617568969729,288.3169860839844,288.3108825683594,291.4396057128906,286.7620849609375,291.439697265625,297.3031921386719,288.31689453125,1.0,0.6786771416664124,1.0,1.0,0.0,1.0,-3.500908374786377,3.500898599624634,9.86518534773495e-06,2.708093404769897,0.3836424946784973,0.3836424946784973,0.0,234.1341247558593,216.0,11072.3857421875,-0.0,3854.47802734375,1.0,283.4232482910156,287.7713623046875,289.7632141113281,290.6224060058594,293.1499938964844,293.1499938964844,283.1499938964844,17996.40625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.493158757686615,1.0,0.0,0.0,0.6087756156921387,0.6087793111801147,2.4729077452434467e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3625.798095703125,0.0,28.73837280273437,1895.4371337890625,0.0,486.3776245117188,0.2625488936901092,1.0,0.0,3.0,1.0,0.0
11981400,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.315673828125,0.7203136086463928,0.284170001745224,0.2604327797889709,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3156433105469,0.9093796610832214,0.586273193359375,0.5580547451972961,297.50836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3156433105469,0.9649711847305298,0.6900366544723511,0.4829355180263519,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3156433105469,0.796436607837677,0.3896101117134094,0.3733800947666168,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.315673828125,0.7091277837753296,0.2706852853298187,1.2403572797775269,288.3156433105469,288.3139038085937,291.4371643066406,286.76837158203125,291.437255859375,297.3031616210937,288.3155517578125,1.0,0.6756851673126221,1.0,1.0,0.0,1.0,-3.501002550125122,3.500992774963379,9.865637366601732e-06,2.708137273788452,0.3836000859737396,0.3836000859737396,0.0,228.2060089111328,204.0,11068.71875,-0.0,3819.2744140625,1.0,283.4232482910156,287.7701416015625,289.7692565917969,290.6285705566406,293.1499938964844,293.1499938964844,283.1499938964844,17998.32421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.493230253458023,1.0,0.0,0.0,0.6087295413017273,0.6087332963943481,2.4725338221287533e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3627.214599609375,0.0,28.737768173217773,1895.4371337890625,0.0,486.5878601074219,0.2625517845153808,1.0,0.0,3.0,1.0,0.0
11981460,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3144226074219,0.7247966527938843,0.2841942608356476,0.260231465101242,297.1065368652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3143615722656,0.9161146879196168,0.5859253406524658,0.5574960708618164,297.50750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3143615722656,0.9724169969558716,0.6922224760055542,0.4842727184295654,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3143920898437,0.8020190596580505,0.3897500932216644,0.3732777833938598,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3144226074219,0.7140102386474609,0.2708476185798645,1.2399641275405884,288.3143920898437,288.3172912597656,291.4344482421875,286.7744140625,291.4345397949219,297.3031616210937,288.3143005371094,1.0,0.6726798415184021,1.0,1.0,0.0,1.0,-3.501100540161133,3.5010907649993896,9.86610393738374e-06,2.708181858062744,0.3835260272026062,0.3835260272026062,0.0,222.2710723876953,204.0,11063.9423828125,-0.0,3784.037841796875,1.0,283.4232482910156,287.7689514160156,289.7749938964844,290.6343078613281,293.1499938964844,293.1499938964844,283.1499938964844,18000.3515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4932659864425659,1.0,0.0,0.0,0.6086146235466003,0.6086183190345764,2.47159999133828e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3628.505126953125,0.0,28.73280906677246,1895.4371337890625,0.0,486.6929321289063,0.2625466883182525,1.0,0.0,3.0,1.0,0.0
11981520,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.313232421875,0.7294662594795227,0.2842195630073547,0.2600307762622833,297.1058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3132019042969,0.9234151244163512,0.5855745673179626,0.5569342970848083,297.50665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3132019042969,0.9797406196594238,0.6944001317024231,0.4856041073799133,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.313232421875,0.8078550100326538,0.3898888826370239,0.3731739819049835,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.313232421875,0.7189286947250366,0.2710132300853729,1.239583969116211,288.3132019042969,288.32098388671875,291.43145751953125,286.7802429199219,291.4315490722656,297.3031311035156,288.3131408691406,1.0,0.6696609854698181,1.0,1.0,0.0,1.0,-3.5012032985687256,3.501193284988404,9.86659051704919e-06,2.7082273960113525,0.3834123015403747,0.3834123015403747,0.0,216.32666015625,192.0,11057.71875,-0.0,3748.75341796875,1.0,283.4232788085937,287.76788330078125,289.7804260253906,290.6396179199219,293.1499938964844,293.1499938964844,283.1499938964844,18002.44140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4932502210140228,1.0,0.0,0.0,0.6084098219871521,0.608413577079773,2.4699373213366016e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3629.654052734375,0.0,28.722082138061523,1895.4371337890625,0.0,486.6465759277344,0.2625310719013214,1.0,0.0,3.0,1.0,0.0
11981580,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121643066406,0.7343807220458984,0.2842458486557007,0.2598308026790619,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121337890625,0.9311930537223816,0.5852219462394714,0.5563704371452332,297.5057678222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121337890625,0.9868851900100708,0.6965718269348145,0.4869311451911926,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121337890625,0.8137679100036621,0.3900268673896789,0.3730692863464355,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121643066406,0.7239640951156616,0.2711814641952514,1.2392150163650513,288.3121337890625,288.3250427246094,291.4281921386719,286.7857971191406,291.4283142089844,297.3030700683594,288.31207275390625,1.0,0.6666311025619507,1.0,1.0,0.0,1.0,-3.5013105869293213,3.501300573348999,9.86709892458748e-06,2.708275079727173,0.3832656145095825,0.3832656145095825,0.0,210.3799743652344,192.0,11050.416015625,-0.0,3713.466064453125,1.0,283.4233703613281,287.7669372558594,289.7855834960937,290.64459228515625,293.1499938964844,293.1499938964844,283.1499938964844,18004.703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4931977391242981,1.0,0.0,0.0,0.6081345677375793,0.6081383228302002,2.46770284206832e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3630.69921875,0.0,28.70697975158692,1895.4371337890625,0.0,486.4922180175781,0.2625071108341217,1.0,0.0,3.0,1.0,0.0
11981640,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.31085205078125,0.7395045161247253,0.2842694818973541,0.2596336305141449,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.310791015625,0.9392070174217224,0.5848625898361206,0.555806040763855,297.5055236816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.310791015625,0.9937087297439576,0.6988003849983215,0.4882865846157074,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3108215332031,0.8196994066238403,0.3901600539684295,0.372965544462204,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.31085205078125,0.729107677936554,0.2713501751422882,1.2388726472854614,288.3108215332031,288.32940673828125,291.4246826171875,286.7911376953125,291.4247741699219,297.30328369140625,288.31072998046875,1.0,0.6635414361953735,1.0,1.0,0.0,1.0,-3.5006890296936035,3.5006792545318604,9.86353916232474e-06,2.707773447036743,0.3830686807632446,0.3830686807632446,0.0,204.50711059570312,180.0,11040.2568359375,-0.0,3677.661376953125,1.0,283.4234619140625,287.765869140625,289.7904968261719,290.6492004394531,293.1499938964844,293.1499938964844,283.1499938964844,18006.5,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4930964112281799,1.0,0.0,0.0,0.6077396869659424,0.6077434420585632,2.4644990048727777e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3631.5791015625,0.0,28.68351936340332,1895.4371337890625,0.0,486.1943359375,0.262469470500946,1.0,0.0,3.0,1.0,0.0
11981700,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3099365234375,0.7449495792388916,0.2842951118946075,0.2594398260116577,297.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3099060058594,0.9474599957466124,0.5845028758049011,0.555242657661438,297.5050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3099060058594,0.9990000128746032,0.7010024189949036,0.4884732067584991,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3099365234375,0.8258230090141296,0.3902934193611145,0.3728636801242828,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3099365234375,0.7344948649406433,0.2715218961238861,1.2385529279708862,288.3099060058594,288.3341064453125,291.4208679199219,286.7962341308594,291.4210205078125,297.3033752441406,288.3097839355469,1.0,0.6604402661323547,1.0,1.0,0.0,1.0,-3.500096559524536,3.500086545944214,9.860263162408955e-06,2.7073378562927246,0.3828449845314026,0.3828449845314026,0.0,198.6781768798828,180.0,11030.0439453125,-0.0,3640.733154296875,1.0,283.4236145019531,287.7650756835937,289.7951965332031,290.65350341796875,293.1499938964844,293.1499938964844,283.1499938964844,18009.42578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4929637014865875,1.0,0.0,0.0,0.607302188873291,0.6073059439659119,2.4609523308072312e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3632.399658203125,0.0,28.65870857238769,1895.4371337890625,0.0,485.8045043945313,0.2624256312847137,1.0,0.0,3.0,1.0,0.0
11981760,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3059387207031,0.7489272952079773,0.284281849861145,0.2592968344688415,297.1025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3057556152344,0.9531943798065186,0.5841020345687866,0.5547319054603577,297.5101623535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.30572509765625,0.9990000128746032,0.7037506699562073,0.48076131939888,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.30584716796875,0.8302443027496338,0.3903881907463074,0.3728149831295013,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.30596923828125,0.7384382486343384,0.2716619968414306,1.23850417137146,288.3057861328125,288.3391418457031,291.41680908203125,286.8011169433594,291.4169616699219,297.3053283691406,288.3052673339844,1.0,0.6567623615264893,1.0,1.0,0.0,1.0,-3.4901580810546875,3.490148067474365,9.804925866774283e-06,2.6998636722564697,0.3825306892395019,0.3825306892395019,0.0,194.2337646484375,183.0,11006.6064453125,-0.0,3589.704345703125,1.0,283.4237976074219,287.7630615234375,289.79962158203125,290.65740966796875,293.1499938964844,293.1499938964844,283.1499938964844,18012.8984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4927939772605896,1.0,0.0,0.0,0.6067127585411072,0.606716513633728,2.4561774836229243e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3632.9296875,0.0,28.624711990356445,1895.4371337890625,0.0,485.3064575195313,0.2623688578605652,1.0,0.0,3.0,1.0,0.0
11981820,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3007507324219,0.7512937188148499,0.284264326095581,0.2591970562934875,297.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3006591796875,0.956418514251709,0.5836910605430603,0.5542622804641724,297.5208435058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3006286621094,0.9990000128746032,0.7070840001106262,0.4758674204349518,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3006896972656,0.8328888416290283,0.3904782831668854,0.3728116750717163,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.30078125,0.7408384084701538,0.2718133330345154,1.2387243509292605,288.3006591796875,288.34454345703125,291.4124755859375,286.80572509765625,291.4126281738281,297.3106384277344,288.30035400390625,1.0,0.6548566818237305,1.0,1.0,0.0,1.0,-3.483815908432007,3.483806133270264,9.768662494025191e-06,2.694713830947876,0.3821295797824859,0.3821295797824859,0.0,191.6290435791016,183.0,10984.697265625,-0.0,3558.85009765625,1.0,283.424072265625,287.75958251953125,289.8036193847656,290.6604919433594,293.1499938964844,293.1499938964844,283.1499938964844,18017.369140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4925522804260254,1.0,0.0,0.0,0.6059084534645081,0.6059122085571289,2.4496694450704133e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3633.043212890625,0.0,28.57802391052246,1895.4371337890625,0.0,484.5980529785156,0.2622910439968109,1.0,0.0,3.0,1.0,0.0
11981880,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2975158691406,0.7528615593910217,0.2842435538768768,0.2591247856616974,297.10028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.29742431640625,0.9584372639656068,0.5832735300064087,0.553817093372345,297.53155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.29742431640625,0.9990000128746032,0.7104836702346802,0.4726660251617431,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2974548339844,0.8346607685089111,0.3905635178089142,0.372836172580719,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2975158691406,0.742484986782074,0.2719736397266388,1.2391436100006104,288.2974548339844,288.3502502441406,291.4078674316406,286.8100891113281,291.40802001953125,297.31622314453125,288.2972412109375,1.0,0.6535455584526062,1.0,1.0,0.0,1.0,-3.4798717498779297,3.4798619747161865,9.746272553456947e-06,2.691558361053467,0.3816881477832794,0.3816881477832794,0.0,189.9509735107422,186.0,10963.591796875,-0.0,3539.354248046875,1.0,283.42437744140625,287.7569274902344,289.8072204589844,290.6630554199219,293.1499938964844,293.1499938964844,283.1499938964844,18020.021484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4922230839729309,1.0,0.0,0.0,0.6049729585647583,0.6049767136573792,2.4421112243544485e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3633.0341796875,0.0,28.520620346069336,1895.4371337890625,0.0,483.6349792480469,0.2621950209140777,1.0,0.0,3.0,1.0,0.0
11981940,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.296142578125,0.7537921071052551,0.2842206656932831,0.2590725421905517,297.0992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2961120605469,0.9595328569412231,0.5828527212142944,0.5533903241157532,297.5409851074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2961120605469,0.9990000128746032,0.7138312458992004,0.470768392086029,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2961120605469,0.8357409834861755,0.3906445205211639,0.3728799223899841,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.296142578125,0.7435317039489746,0.2721402645111084,1.2397136688232422,288.2961120605469,288.3563232421875,291.4029846191406,286.8142395019531,291.4031677246094,297.32135009765625,288.2960205078125,1.0,0.6528172492980957,1.0,1.0,0.0,1.0,-3.4777474403381348,3.477737665176392,9.73413079918828e-06,2.689824342727661,0.3812087774276733,0.3812087774276733,0.0,188.9692840576172,186.0,10944.4541015625,-0.0,3528.409912109375,1.0,283.4247436523437,287.7557373046875,289.8104553222656,290.6650695800781,293.1499938964844,293.1499938964844,283.1499938964844,18024.439453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4917936623096466,1.0,0.0,0.0,0.6039774417877197,0.6039811968803406,2.43408031508352e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3633.033203125,0.0,28.46158027648925,1895.4371337890625,0.0,482.381591796875,0.2620857954025268,1.0,0.0,3.0,1.0,0.0
11982000,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.29510498046875,0.7542898058891296,0.2841962277889251,0.2590339183807373,297.09820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2950744628906,0.960016429424286,0.5824309587478638,0.5529777407646179,297.5486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2950744628906,0.9990000128746032,0.7170581817626953,0.4697399437427521,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2950744628906,0.8363525867462158,0.3907228410243988,0.372936487197876,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.29510498046875,0.7441688179969788,0.2723088562488556,1.2403740882873535,288.2950744628906,288.3627014160156,291.3977966308594,286.818115234375,291.39801025390625,297.3255615234375,288.2950134277344,1.0,0.6524747014045715,1.0,1.0,0.0,1.0,-3.476826906204224,3.4768171310424805,9.7287556855008e-06,2.689030170440674,0.3806827664375305,0.3806827664375305,0.0,188.44747924804688,189.0,10921.8779296875,-0.0,3523.100341796875,1.0,283.4251708984375,287.75506591796875,289.8136901855469,290.66717529296875,293.1499938964844,293.1499938964844,283.1499938964844,18024.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4913142919540405,1.0,0.0,0.0,0.6028189063072205,0.6028226017951965,2.4247510665986738e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3632.9580078125,0.0,28.387052536010746,1895.4371337890625,0.0,480.9862976074219,0.2619620561599731,1.0,0.0,3.0,1.0,0.0
11982060,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2957763671875,0.7543624043464661,0.2841712236404419,0.2590084969997406,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2957763671875,0.9599078297615052,0.5820109844207764,0.5525801777839661,297.55419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2957763671875,0.9990000128746032,0.720133900642395,0.4695543348789215,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2957763671875,0.8365048170089722,0.3908000886440277,0.3730059862136841,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2957763671875,0.7444014549255371,0.2724781930446625,1.2411136627197266,288.2957763671875,288.3694763183594,291.3923645019531,286.82177734375,291.3925476074219,297.3287658691406,288.2958374023437,1.0,0.6525041460990906,1.0,1.0,0.0,1.0,-3.4770655632019043,3.477055788040161,9.72989437286742e-06,2.6891417503356934,0.380126953125,0.380126953125,0.0,188.36866760253903,189.0,10902.677734375,-0.0,3523.208740234375,1.0,283.4256591796875,287.7555236816406,289.8167724609375,290.6689453125,293.1499938964844,293.1499938964844,283.1499938964844,18029.3984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4907816648483276,1.0,0.0,0.0,0.6016127467155457,0.6016165018081665,2.4150578425974345e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3632.92236328125,0.0,28.31479835510254,1895.4371337890625,0.0,479.4409484863281,0.2618276476860046,1.0,0.0,3.0,1.0,0.0
11982120,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2962646484375,0.7541468739509583,0.2841441035270691,0.2589918375015259,297.0964050292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2962646484375,0.959398627281189,0.5815913677215576,0.5521940588951111,297.55810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2962646484375,0.9990000128746032,0.7230790853500366,0.4699383676052093,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2962646484375,0.8363462090492249,0.3908759355545044,0.3730849027633667,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2962646484375,0.7443580031394958,0.2726455330848694,1.2418988943099976,288.2962646484375,288.3765563964844,291.3866577148437,286.8251647949219,291.3868408203125,297.3310852050781,288.2962951660156,1.0,0.6527836918830872,1.0,1.0,0.0,1.0,-3.47808051109314,3.4780707359313965,9.735394996823745e-06,2.689860343933105,0.3795228898525238,0.3795228898525238,0.0,188.58856201171875,192.0,10879.5546875,-0.0,3526.95751953125,1.0,283.4261779785156,287.7561340332031,289.8199157714844,290.67095947265625,293.1499938964844,293.1499938964844,283.1499938964844,18029.63671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4902393221855163,1.0,0.0,0.0,0.6003175377845764,0.6003212928771973,2.4046700630719897e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3632.848876953125,0.0,28.23154258728028,1895.4371337890625,0.0,477.8726501464844,0.2616801559925079,1.0,0.0,3.0,1.0,0.0
11982180,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2982177734375,0.7536696195602417,0.2841154038906097,0.2589822113513946,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2982788085937,0.9585230350494384,0.5811740159988403,0.5518182516098022,297.5603942871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2982788085937,0.9990000128746032,0.725893497467041,0.4708405435085296,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2982482910156,0.8359056711196899,0.3909516036510467,0.3731721341609955,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2982177734375,0.744062602519989,0.2728102505207062,1.2427173852920532,288.2982788085937,288.3840026855469,291.3806457519531,286.82830810546875,291.380859375,297.3325500488281,288.2984313964844,1.0,0.6532891392707825,1.0,1.0,0.0,1.0,-3.479789972305298,3.4797801971435547,9.744803719513584e-06,2.691122055053711,0.3788926601409912,0.3788926601409912,0.0,189.08026123046875,192.0,10860.4990234375,-0.0,3533.995849609375,1.0,283.4267578125,287.75762939453125,289.8228759765625,290.67254638671875,293.1499938964844,293.1499938964844,283.1499938964844,18034.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4896833300590515,1.0,0.0,0.0,0.5989891886711121,0.5989929437637329,2.3940401661093347e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3632.788330078125,0.0,28.152109146118164,1895.4371337890625,0.0,476.270263671875,0.2615236341953277,1.0,0.0,3.0,1.0,0.0
11982240,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.299560546875,0.7530139088630676,0.2840835154056549,0.2589769065380096,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2995910644531,0.957392156124115,0.580756425857544,0.5514500141143799,297.5615234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.29962158203125,0.9990000128746032,0.7286037802696228,0.4721003472805023,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2995910644531,0.835273027420044,0.3910259008407593,0.3732653856277466,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.299560546875,0.7435942888259888,0.2729710936546325,1.243553638458252,288.2995910644531,288.39178466796875,291.3743591308594,286.8312072753906,291.37457275390625,297.3333740234375,288.2996826171875,1.0,0.6539497971534729,1.0,1.0,0.0,1.0,-3.481972932815552,3.4819631576538086,9.756881809153128e-06,2.69275426864624,0.378210961818695,0.378210961818695,0.0,189.760498046875,195.0,10834.212890625,-0.0,3543.30322265625,1.0,283.4273376464844,287.759033203125,289.8257751464844,290.67437744140625,293.1499938964844,293.1499938964844,283.1499938964844,18032.84765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4891408681869507,1.0,0.0,0.0,0.5974572896957397,0.5974610447883606,2.381810304541432e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3632.562255859375,0.0,28.051498413085938,1895.4371337890625,0.0,474.7122497558594,0.2613548040390014,1.0,0.0,3.0,1.0,0.0
11982300,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3023986816406,0.7521942257881165,0.2840494513511657,0.2589746713638305,297.0942077636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3024597167969,0.9560216069221495,0.5803406834602356,0.5510883927345276,297.5615234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.302490234375,0.9990000128746032,0.7312113642692566,0.473692774772644,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.30242919921875,0.8344639539718628,0.3911003172397613,0.3733639121055603,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3023986816406,0.7429662942886353,0.2731283009052276,1.2444006204605105,288.3024597167969,288.3999328613281,291.3677978515625,286.8338623046875,291.3680419921875,297.33355712890625,288.3026428222656,1.0,0.6547538042068481,1.0,1.0,0.0,1.0,-3.4845869541168213,3.484577178955078,9.771396435098724e-06,2.6947238445281982,0.3775047957897186,0.3775047957897186,0.0,190.6170654296875,195.0,10813.140625,-0.0,3554.71240234375,1.0,283.4280090332031,287.7612609863281,289.8283996582031,290.67559814453125,293.1499938964844,293.1499938964844,283.1499938964844,18038.021484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4885934293270111,1.0,0.0,0.0,0.59596848487854,0.5959721803665161,2.3699547213595903e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3632.3623046875,0.0,27.96232986450196,1895.4371337890625,0.0,473.1452026367188,0.2611780166625976,1.0,0.0,3.0,1.0,0.0
