time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11982360,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.30517578125,0.7512550950050354,0.2840126454830169,0.2589747905731201,297.09356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.30523681640625,0.9544689655303956,0.5799258351325989,0.5507327914237976,297.5606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3052673339844,0.9990000128746032,0.7337308526039124,0.4755353629589081,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3052062988281,0.8335260152816772,0.3911744654178619,0.3734670877456665,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.30517578125,0.7422209978103638,0.2732818126678467,1.2452536821365356,288.30523681640625,288.4084167480469,291.3609619140625,286.83624267578125,291.3611755371094,297.3332824707031,288.3054504394531,1.0,0.655666172504425,1.0,1.0,0.0,1.0,-3.487525224685669,3.487515449523926,9.787750059331302e-06,2.6969478130340576,0.3767533600330353,0.3767533600330353,0.0,191.6080780029297,198.0,10788.990234375,-0.0,3567.7236328125,1.0,283.4287109375,287.763671875,289.8307800292969,290.6766357421875,293.1499938964844,293.1499938964844,283.1499938964844,18041.2421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4880428612232208,1.0,0.0,0.0,0.5943589806556702,0.5943626761436462,2.3571711693648467e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3632.0302734375,0.0,27.86322784423828,1895.4371337890625,0.0,471.5745544433594,0.2609939575195312,1.0,0.0,3.0,1.0,0.0
11982420,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.307861328125,0.750227689743042,0.2839723527431488,0.2589756548404693,297.0929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3079528808594,0.9527748823165894,0.579510509967804,0.5503810048103333,297.55908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3079528808594,0.9990000128746032,0.7361744046211243,0.4775689244270324,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.30792236328125,0.8324925303459167,0.3912476003170013,0.3735733032226562,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.307861328125,0.7413884401321411,0.2734312713146209,1.24610698223114,288.3079528808594,288.4172668457031,291.35382080078125,286.8384094238281,291.35406494140625,297.33258056640625,288.3081359863281,1.0,0.6566603779792786,1.0,1.0,0.0,1.0,-3.4907028675079346,3.4906928539276123,9.805469744605944e-06,2.69935941696167,0.3759562969207763,0.3759562969207763,0.0,192.7032470703125,198.0,10761.6669921875,-0.0,3581.95703125,1.0,283.429443359375,287.76611328125,289.8329162597656,290.6774597167969,293.1499938964844,293.1499938964844,283.1499938964844,18042.26953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.487493097782135,1.0,0.0,0.0,0.5926204919815063,0.5926242470741272,2.34340191695992e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3631.54736328125,0.0,27.75343513488769,1895.4371337890625,0.0,470.0115356445313,0.2607980668544769,1.0,0.0,3.0,1.0,0.0
11982480,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3103942871094,0.7491346001625061,0.2839274704456329,0.2589756548404693,297.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3104553222656,0.9509690403938292,0.5790927410125732,0.5500307083129883,297.556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3104553222656,0.9990000128746032,0.7385504841804504,0.4797499179840088,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3104248046875,0.8313874006271362,0.3913184106349945,0.3736808001995086,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3103942871094,0.7404904961585999,0.2735761106014251,1.2469549179077148,288.3104553222656,288.4264831542969,291.3464050292969,286.8402709960937,291.3466491699219,297.3315734863281,288.3106384277344,1.0,0.6577164530754089,1.0,1.0,0.0,1.0,-3.494053602218628,3.4940438270568848,9.824188055063132e-06,2.7019076347351074,0.3751102983951568,0.3751102983951568,0.0,193.88015747070312,201.0,10731.8046875,-0.0,3597.1240234375,1.0,283.4302062988281,287.7684020996094,289.8348388671875,290.6781311035156,293.1499938964844,293.1499938964844,283.1499938964844,18041.044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4869528114795685,1.0,0.0,0.0,0.5907432436943054,0.5907469987869263,2.3285792849492282e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3630.897216796875,0.0,27.632343292236328,1895.4371337890625,0.0,468.4806823730469,0.2605833113193512,1.0,0.0,3.0,1.0,0.0
11982540,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3143920898437,0.7479893565177917,0.2838812172412872,0.2589752674102783,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3144836425781,0.9490686655044556,0.5786768794059753,0.5496825575828552,297.55426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.31451416015625,0.9990000128746032,0.7408663034439087,0.4820556342601776,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.314453125,0.8302245140075684,0.3913899660110473,0.3737900555133819,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3143615722656,0.7395395636558533,0.2737185359001159,1.2477983236312866,288.3144836425781,288.43603515625,291.33868408203125,286.8419189453125,291.33892822265625,297.3302917480469,288.31475830078125,1.0,0.6588257551193237,1.0,1.0,0.0,1.0,-3.49755334854126,3.4975435733795166,9.843765838013496e-06,2.704572916030884,0.3742385506629944,0.3742385506629944,0.0,195.12789916992188,201.0,10706.2939453125,-0.0,3613.104736328125,1.0,283.4310302734375,287.7716064453125,289.8362731933594,290.6779479980469,293.1499938964844,293.1499938964844,283.1499938964844,18046.4609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.486378937959671,1.0,0.0,0.0,0.5889073014259338,0.5889109969139099,2.314127733882288e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3630.23095703125,0.0,27.522201538085938,1895.4371337890625,0.0,466.8602294921875,0.2603659629821777,1.0,0.0,3.0,1.0,0.0
11982600,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3169860839844,0.7468059659004211,0.2838298678398132,0.2589737474918365,297.0914001464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.31707763671875,0.947093427181244,0.5782576203346252,0.5493355989456177,297.5512084960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.31707763671875,0.9990000128746032,0.7431201934814453,0.4844590723514557,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3170166015625,0.8290185928344727,0.3914587795734405,0.3739002645015716,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3169860839844,0.738549530506134,0.2738564014434814,1.2486352920532229,288.3170471191406,288.4459533691406,291.3306884765625,286.8432922363281,291.3309631347656,297.3287353515625,288.3172607421875,1.0,0.6599763035774231,1.0,1.0,0.0,1.0,-3.501164197921753,3.5011544227600098,9.863995728665031e-06,2.707326412200928,0.3732936978340149,0.3732936978340149,0.0,196.4327392578125,204.0,10671.76171875,-0.0,3629.728515625,1.0,283.4318542480469,287.774169921875,289.8375549316406,290.6778869628906,293.1499938964844,293.1499938964844,283.1499938964844,18043.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.485800951719284,1.0,0.0,0.0,0.5868024230003357,0.5868061184883118,2.2976150759745906e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3629.078125,0.0,27.38524055480957,1895.4371337890625,0.0,465.2339782714844,0.2601285278797149,1.0,0.0,3.0,1.0,0.0
11982660,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3216857910156,0.7456042170524597,0.2837790846824646,0.2589718997478485,297.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3218078613281,0.945071280002594,0.5778418779373169,0.5489903688430786,297.54791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3218078613281,0.9990000128746032,0.7453346848487854,0.4869236648082733,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3217468261719,0.8277897834777832,0.3915296792984009,0.374011754989624,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3216857910156,0.7375390529632568,0.2739938497543335,1.24946928024292,288.32177734375,288.45623779296875,291.3223876953125,286.8443908691406,291.3226623535156,297.3270874023437,288.32208251953125,1.0,0.6611539721488953,1.0,1.0,0.0,1.0,-3.5048484802246094,3.504838466644287,9.88466308626812e-06,2.710137367248535,0.3723375201225281,0.3723375201225281,0.0,197.776107788086,204.0,10644.42578125,-0.0,3646.794921875,1.0,283.43280029296875,287.7779541015625,289.8383178710937,290.6767578125,293.1499938964844,293.1499938964844,283.1499938964844,18050.228515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4851716756820678,1.0,0.0,0.0,0.5848110318183899,0.584814727306366,2.2820469069984032e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3628.001708984375,0.0,27.26739501953125,1895.4371337890625,0.0,463.4700012207031,0.2598931789398193,1.0,0.0,3.0,1.0,0.0
11982720,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.32440185546875,0.7443858981132507,0.2837233543395996,0.2589690387248993,297.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.324462890625,0.9430059790611268,0.5774223804473877,0.548646092414856,297.5443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.324462890625,0.9990000128746032,0.7474962472915649,0.4894454777240753,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3244323730469,0.8265398144721985,0.3915978372097015,0.3741241097450256,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.32440185546875,0.7365100383758545,0.2741274833679199,1.2502987384796145,288.324462890625,288.4668884277344,291.3138122558594,286.8452453613281,291.3140869140625,297.3252258300781,288.3246459960937,1.0,0.6623565554618835,1.0,1.0,0.0,1.0,-3.5085971355438232,3.508587121963501,9.905720617098268e-06,2.713000059127808,0.3712979853153229,0.3712979853153229,0.0,199.1562042236328,207.0,10605.6025390625,-0.0,3664.2734375,1.0,283.4337463378906,287.78076171875,289.8389892578125,290.67596435546875,293.1499938964844,293.1499938964844,283.1499938964844,18045.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4845304787158966,1.0,0.0,0.0,0.5824965834617615,0.5825002789497375,2.2640197272494333e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3627.031494140625,0.0,27.116405487060547,1895.4371337890625,0.0,461.67962646484375,0.259635180234909,1.0,0.0,3.0,1.0,0.0
11982780,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3295593261719,0.7431614398956299,0.2836683392524719,0.2589653730392456,297.090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3296813964844,0.9409137964248656,0.5770061612129211,0.5483025908470154,297.5405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3297119140625,0.9990000128746032,0.7496230602264404,0.4920042157173157,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3296203613281,0.8252792358398438,0.3916681110858917,0.3742371201515198,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3295288085937,0.7354725003242493,0.2742611467838287,1.2511247396469116,288.3296813964844,288.4778747558594,291.304931640625,286.8458251953125,291.30523681640625,297.3233337402344,288.3299865722656,1.0,0.6635757684707642,1.0,1.0,0.0,1.0,-3.5123867988586426,3.5123767852783203,9.927033715939617e-06,2.715895175933838,0.3702480792999267,0.3702480792999267,0.0,200.5625,207.0,10576.2822265625,-0.0,3682.045166015625,1.0,283.4347839355469,287.7848815917969,289.8390808105469,290.673828125,293.1499938964844,293.1499938964844,283.1499938964844,18053.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4838241636753082,1.0,0.0,0.0,0.580327570438385,0.5803313255310059,2.24719070018864e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3619.104248046875,0.0,26.98931884765625,1895.4371337890625,0.0,459.7156677246094,0.259378045797348,1.0,0.0,3.0,1.0,0.0
11982840,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3335266113281,0.7419357895851135,0.2836116254329681,0.2589619755744934,297.0897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3336181640625,0.9388034343719482,0.5765901207923889,0.5479617118835449,297.5366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3336486816406,0.9990000128746032,0.7517073154449463,0.4945918321609497,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3335876464844,0.8240126967430115,0.3917385935783386,0.3743521571159363,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3335266113281,0.7344310283660889,0.2743937373161316,1.2519521713256836,288.3336181640625,288.4892578125,291.2957763671875,286.8461608886719,291.29608154296875,297.3213195800781,288.3338623046875,1.0,0.6648100018501282,1.0,1.0,0.0,1.0,-3.516218900680542,3.51620888710022,9.948614206223285e-06,2.71882438659668,0.3691271543502807,0.3691271543502807,0.0,201.99148559570312,210.0,10537.8818359375,-0.0,3700.09423828125,1.0,283.4358825683594,287.7886962890625,289.83868408203125,290.6712341308594,293.1499938964844,293.1499938964844,283.1499938964844,18054.578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4830240309238434,1.0,0.0,0.0,0.5779274106025696,0.5779311656951904,2.2286409162575186e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3607.061767578125,0.0,26.839954376220703,1895.4371337890625,0.0,457.5010986328125,0.2591120898723602,1.0,0.0,3.0,1.0,0.0
11982900,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.33807373046875,0.7407122850418091,0.2835532426834106,0.2589575350284576,297.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3381652832031,0.936682403087616,0.5761740207672119,0.5476210713386536,297.5326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.33819580078125,0.9990000128746032,0.7537564039230347,0.4971985220909118,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.338134765625,0.8227437138557434,0.3918089866638183,0.3744676113128662,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3380432128906,0.7333893179893494,0.2745252847671509,1.252777338027954,288.3381652832031,288.5009765625,291.28631591796875,286.8462219238281,291.28662109375,297.3192138671875,288.3384704589844,1.0,0.6660535335540771,1.0,1.0,0.0,1.0,-3.520070791244507,3.520060777664185,9.97033293970162e-06,2.7217698097229004,0.3679638206958771,0.3679638206958771,0.0,203.43751525878903,210.0,10501.30078125,-0.0,3718.331787109375,1.0,283.4370422363281,287.79266357421875,289.837890625,290.6678466796875,293.1499938964844,293.1499938964844,283.1499938964844,18058.4765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4821341633796692,1.0,0.0,0.0,0.5754814147949219,0.575485110282898,2.2098156193806066e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3595.02783203125,0.0,26.691781997680664,1895.4371337890625,0.0,455.0510559082031,0.2588333189487457,1.0,0.0,3.0,1.0,0.0
11982960,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.34246826171875,0.7394932508468628,0.2834930717945099,0.2589521110057831,297.08905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34259033203125,0.9345566034317015,0.5757582783699036,0.5472813844680786,297.5284729003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3426208496094,0.9990000128746032,0.755767822265625,0.4998193681240082,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.342529296875,0.8214743137359619,0.3918792307376861,0.3745836317539215,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.34246826171875,0.7323495745658875,0.2746558785438537,1.253600835800171,288.3425598144531,288.5130920410156,291.27655029296875,286.8460388183594,291.27685546875,297.3170471191406,288.3428955078125,1.0,0.667304515838623,1.0,1.0,0.0,1.0,-3.5239384174346924,3.52392840385437,9.99216536001768e-06,2.7247281074523926,0.3667419254779815,0.3667419254779815,0.0,204.89813232421875,213.0,10461.2646484375,-0.0,3736.7333984375,1.0,283.438232421875,287.7966613769531,289.8367614746094,290.6640319824219,293.1499938964844,293.1499938964844,283.1499938964844,18060.451171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.481144517660141,1.0,0.0,0.0,0.5728932023048401,0.5728968977928162,2.1899833058114385e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3581.854248046875,0.0,26.532978057861328,1895.4371337890625,0.0,452.342041015625,0.2585419416427612,1.0,0.0,3.0,1.0,0.0
11983020,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3471374511719,0.7382813096046448,0.2834316492080688,0.2589457631111145,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3472595214844,0.9324327707290648,0.5753433704376221,0.5469425916671753,297.52423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3472900390625,0.9990000128746032,0.7577454447746277,0.5024480223655701,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3471984863281,0.8202069401741028,0.3919497728347778,0.374700129032135,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3471374511719,0.7313143014907837,0.274785965681076,1.2544230222702026,288.3472595214844,288.5255432128906,291.2664794921875,286.8455505371094,291.2668151855469,297.3147888183594,288.3475646972656,1.0,0.6685603857040405,1.0,1.0,0.0,1.0,-3.5278143882751465,3.527804374694824,1.0014072358899284e-05,2.727693557739258,0.3654680252075195,0.3654680252075195,0.0,206.36997985839844,213.0,10419.951171875,-0.0,3755.261474609375,1.0,283.4394836425781,287.80084228515625,289.8353576660156,290.65972900390625,293.1499938964844,293.1499938964844,283.1499938964844,18062.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4800621271133423,1.0,0.0,0.0,0.5702114701271057,0.5702151656150818,2.1695283791700604e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3568.12939453125,0.0,26.369537353515625,1895.4371337890625,0.0,449.3980102539063,0.2582392692565918,1.0,0.0,3.0,1.0,0.0
11983080,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3504638671875,0.7370756268501282,0.2833654880523681,0.258937120437622,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3505554199219,0.9303125143051147,0.5749242901802063,0.5466026067733765,297.5198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3505859375,0.9990000128746032,0.7596843838691711,0.5050831437110901,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3505249023437,0.8189405798912048,0.3920172452926636,0.3748157024383545,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3504638671875,0.7302830219268799,0.2749131619930267,1.255239486694336,288.3505554199219,288.53839111328125,291.2561340332031,286.8448181152344,291.2564697265625,297.3124694824219,288.35076904296875,1.0,0.6698187589645386,1.0,1.0,0.0,1.0,-3.5316860675811768,3.5316760540008545,1.003598026727559e-05,2.730656385421753,0.3641136884689331,0.3641136884689331,0.0,207.85183715820312,216.0,10370.5966796875,-0.0,3773.876708984375,1.0,283.440673828125,287.80426025390625,289.8340148925781,290.6557922363281,293.1499938964844,293.1499938964844,283.1499938964844,18056.814453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.478945791721344,1.0,0.0,0.0,0.5672494769096375,0.5672531723976135,2.1470476951890305e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3552.042724609375,0.0,26.179332733154297,1895.4371337890625,0.0,446.3820495605469,0.2579085230827331,1.0,0.0,3.0,1.0,0.0
11983140,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3571472167969,0.7358806729316711,0.2833027839660644,0.2589280307292938,297.0882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3572998046875,0.9282050132751464,0.5745116472244263,0.5462638735771179,297.5155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3573303222656,0.9990000128746032,0.7615991234779358,0.5077173113822937,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35723876953125,0.8176793456077576,0.3920892775058746,0.3749321401119232,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3571472167969,0.7292596697807312,0.2750430405139923,1.2560561895370483,288.3572998046875,288.5516052246094,291.2454833984375,286.84381103515625,291.2458190917969,297.3102111816406,288.357666015625,1.0,0.6710789799690247,1.0,1.0,0.0,1.0,-3.5355587005615234,3.535548686981201,1.0057917279482352e-05,2.7336196899414062,0.3627514541149139,0.3627514541149139,0.0,209.3402862548828,216.0,10332.7744140625,-0.0,3792.572998046875,1.0,283.4421081542969,287.8095397949219,289.8319396972656,290.6499938964844,293.1499938964844,293.1499938964844,283.1499938964844,18067.18359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.477696418762207,1.0,0.0,0.0,0.5645058155059814,0.5645095109939575,2.126328091378582e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3538.605224609375,0.0,26.022436141967773,1895.4371337890625,0.0,443.0312805175781,0.2575860023498535,1.0,0.0,3.0,1.0,0.0
11983200,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3623962402344,0.7347013354301453,0.2832402288913727,0.2589207291603088,297.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3625183105469,0.9261197447776794,0.5741010904312134,0.5459294319152832,297.5111694335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3625793457031,0.9990000128746032,0.7634801268577576,0.510343074798584,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3624572753906,0.8164279460906982,0.3921633660793304,0.3750520050525665,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.36236572265625,0.7282487154006958,0.2751741409301758,1.256882905960083,288.3625183105469,288.5652160644531,291.2344970703125,286.842529296875,291.23486328125,297.30792236328125,288.3629150390625,1.0,0.6723408699035645,1.0,1.0,0.0,1.0,-3.539444923400879,3.5394349098205566,1.0079955245601012e-05,2.7365939617156982,0.3613041341304779,0.3613041341304779,0.0,210.83218383789065,219.0,10286.138671875,-0.0,3811.362060546875,1.0,283.443603515625,287.8145446777344,289.8297424316406,290.6444396972656,293.1499938964844,293.1499938964844,283.1499938964844,18070.9921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4763500988483429,1.0,0.0,0.0,0.5615178942680359,0.561521589756012,2.1038784936422417e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3523.387451171875,0.0,25.843536376953125,1895.4371337890625,0.0,439.4490356445313,0.2572551071643829,1.0,0.0,3.0,1.0,0.0
11983260,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3678283691406,0.7335342168807983,0.2831771671772003,0.2589133381843567,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3680114746094,0.9240552186965942,0.5736914277076721,0.5455963015556335,297.5068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3680419921875,0.9990000128746032,0.765332818031311,0.5129627585411072,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.367919921875,0.8151828050613403,0.392238587141037,0.375173270702362,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3678283691406,0.7272475957870483,0.275305837392807,1.2577135562896729,288.36798095703125,288.57916259765625,291.2232360839844,286.8409729003906,291.2236328125,297.3056335449219,288.368408203125,1.0,0.6736030578613281,1.0,1.0,0.0,1.0,-3.543331861495972,3.5433216094970703,1.0102023225044832e-05,2.7395689487457275,0.3598024547100067,0.3598024547100067,0.0,212.3280334472656,219.0,10238.029296875,-0.0,3830.21533203125,1.0,283.44512939453125,287.81951904296875,289.8274230957031,290.6386108398437,293.1499938964844,293.1499938964844,283.1499938964844,18074.6328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4749440252780914,1.0,0.0,0.0,0.5584028959274292,0.5584065318107605,2.0806007583473732e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3507.311279296875,0.0,25.657371520996094,1895.4371337890625,0.0,435.7392578125,0.2569126188755035,1.0,0.0,3.0,1.0,0.0
11983320,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3720092773437,0.732376754283905,0.2831104695796966,0.2589043974876404,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3721008300781,0.9220110774040222,0.573278546333313,0.5452624559402466,297.5023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.37213134765625,0.9990000128746032,0.7671478390693665,0.515578031539917,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3720703125,0.8139413595199585,0.3923121988773346,0.3752946853637695,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3720092773437,0.7262542247772217,0.2754361033439636,1.258543848991394,288.3721008300781,288.593505859375,291.211669921875,286.8391418457031,291.2120666503906,297.3033142089844,288.37237548828125,1.0,0.6748644709587097,1.0,1.0,0.0,1.0,-3.547210454940796,3.5472002029418945,1.0124069376615807e-05,2.742538452148437,0.3582111299037933,0.3582111299037933,0.0,213.8282470703125,222.0,10181.1337890625,-0.0,3849.112548828125,1.0,283.4466552734375,287.82379150390625,289.8251953125,290.6331787109375,293.1499938964844,293.1499938964844,283.1499938964844,18068.921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4735144972801208,1.0,0.0,0.0,0.5550315976142883,0.5550352931022644,2.0555541269118294e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3489.085205078125,0.0,25.44575500488281,1895.4371337890625,0.0,432.0003051757813,0.2565439641475677,1.0,0.0,3.0,1.0,0.0
11983380,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3786926269531,0.731230616569519,0.2830459177494049,0.2588948309421539,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3788452148437,0.919992744922638,0.5728698968887329,0.544929027557373,297.4978942871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.37890625,0.9990000128746032,0.7689403891563416,0.518185555934906,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3787841796875,0.8127048015594482,0.3923892974853515,0.3754169344902038,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3786926269531,0.7252698540687561,0.2755685746669769,1.259375810623169,288.3788452148437,288.6082458496094,291.1997985839844,286.8370361328125,291.2001953125,297.301025390625,288.3792419433594,1.0,0.6761247515678406,1.0,1.0,0.0,1.0,-3.5510823726654053,3.551072120666504,1.0146101885766257e-05,2.745502471923828,0.3565974533557892,0.3565974533557892,0.0,215.33111572265625,222.0,10133.3876953125,-0.0,3868.047607421875,1.0,283.4483337402344,287.829345703125,289.8223876953125,290.6263122558594,293.1499938964844,293.1499938964844,283.1499938964844,18076.21875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.472007691860199,1.0,0.0,0.0,0.5517792701721191,0.5517829656600952,2.031534585000827e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3472.41845703125,0.0,25.25702667236328,1895.4371337890625,0.0,428.0943298339844,0.2561723291873932,1.0,0.0,3.0,1.0,0.0
11983440,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3822937011719,0.7300952672958374,0.2829768657684326,0.2588845193386078,297.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3823547363281,0.9180026650428772,0.5724566578865051,0.5445958971977234,297.49334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.38238525390625,0.9990000128746032,0.7706968784332275,0.5207849144935608,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.38232421875,0.8114723563194275,0.3924638628959656,0.3755399882793426,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3822937011719,0.724294126033783,0.2756990194320678,1.2602096796035769,288.3823547363281,288.62335205078125,291.1876220703125,286.8346862792969,291.1880187988281,297.29864501953125,288.3825378417969,1.0,0.6773834824562073,1.0,1.0,0.0,1.0,-3.5549473762512207,3.55493712425232,1.0168119843001476e-05,2.748461961746216,0.3548704087734222,0.3548704087734222,0.0,216.83642578125,225.0,10068.8154296875,-0.0,3887.0185546875,1.0,283.4499206542969,287.8335266113281,289.81982421875,290.6205749511719,293.1499938964844,293.1499938964844,283.1499938964844,18064.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.47050741314888,1.0,0.0,0.0,0.5480585694313049,0.548062264919281,2.004229315843986e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3451.8232421875,0.0,25.018993377685547,1895.4371337890625,0.0,424.2407836914063,0.2557714581489563,1.0,0.0,3.0,1.0,0.0
11983500,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.390869140625,0.7289716601371765,0.2829132974147796,0.2588740587234497,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3910522460937,0.9160454869270324,0.5720521211624146,0.5442638993263245,297.4889221191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3910827636719,0.9990000128746032,0.7724345922470093,0.5233733654022217,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3909606933594,0.8102449178695679,0.3925452828407287,0.3756645023822784,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.390869140625,0.7233280539512634,0.2758340537548065,1.2610472440719604,288.3910217285156,288.6388244628906,291.1751403808594,286.83203125,291.1755676269531,297.29638671875,288.3914489746094,1.0,0.6786403656005859,1.0,1.0,0.0,1.0,-3.5588064193725586,3.558796167373657,1.0190126886300275e-05,2.751416206359864,0.3531498312950134,0.3531498312950134,0.0,218.34263610839844,225.0,10023.443359375,-0.0,3906.018310546875,1.0,283.4518127441406,287.84014892578125,289.8162536621094,290.6121826171875,293.1499938964844,293.1499938964844,283.1499938964844,18079.189453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4688822329044342,1.0,0.0,0.0,0.5447240471839905,0.5447277426719666,1.9799150763333283e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3435.204345703125,0.0,24.835844039916992,1895.4371337890625,0.0,420.10589599609375,0.2553798854351043,1.0,0.0,3.0,1.0,0.0
11983560,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3968505859375,0.7278659343719482,0.2828510105609894,0.2588671445846557,297.08721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3970031738281,0.9141322374343872,0.5716506838798523,0.5439382195472717,297.4844665527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.39703369140625,0.9990000128746032,0.774139940738678,0.5259426236152649,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3969421386719,0.8090286254882812,0.3926298320293426,0.3757943212985992,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3968505859375,0.7223772406578064,0.2759718298912048,1.2619030475616455,288.3970031738281,288.6546936035156,291.162353515625,286.8290710449219,291.16278076171875,297.29412841796875,288.3973693847656,1.0,0.6798967123031616,1.0,1.0,0.0,1.0,-3.562682628631592,3.562672615051269,1.0212257620878518e-05,2.754384279251098,0.3513255715370178,0.3513255715370178,0.0,219.8465576171875,228.0,9963.2587890625,-0.0,3925.086669921875,1.0,283.4537658691406,287.8462219238281,289.81256103515625,290.6044616699219,293.1499938964844,293.1499938964844,283.1499938964844,18080.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4671765863895416,1.0,0.0,0.0,0.5410392880439758,0.5410429835319519,1.9532198081151364e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3415.9794921875,0.0,24.61745834350586,1895.4371337890625,0.0,415.8098754882813,0.2549858391284942,1.0,0.0,3.0,1.0,0.0
11983620,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.40313720703125,0.726770281791687,0.282787561416626,0.2588600218296051,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4032897949219,0.912255883216858,0.5712493658065796,0.543613612651825,297.47979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4033508300781,0.9990000128746032,0.7757943272590637,0.5285012722015381,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4032287597656,0.8078150749206543,0.3927139639854431,0.3759250938892364,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.40313720703125,0.7214354276657104,0.2761106193065643,1.2627661228179932,288.4032897949219,288.67095947265625,291.14923095703125,286.82586669921875,291.149658203125,297.291748046875,288.4036560058594,1.0,0.6811516284942627,1.0,1.0,0.0,1.0,-3.566557168960572,3.56654691696167,1.023440472636139e-05,2.757352113723755,0.3494341671466827,0.3494341671466827,0.0,221.3516387939453,228.0,9902.9296875,-0.0,3944.196044921875,1.0,283.45574951171875,287.85211181640625,289.8086853027344,290.5963439941406,293.1499938964844,293.1499938964844,283.1499938964844,18083.650390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4654166996479034,1.0,0.0,0.0,0.5372676849365234,0.5372713208198547,1.9260825823153027e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3395.97216796875,0.0,24.396345138549805,1895.4371337890625,0.0,411.4234924316406,0.2545700669288635,1.0,0.0,3.0,1.0,0.0
11983680,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4080505371094,0.7256789207458496,0.2827180922031402,0.2588496804237366,297.08709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.408203125,0.9104123115539552,0.5708418488502502,0.543286144733429,297.47467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4082336425781,0.9990000128746032,0.7773751616477966,0.5310556292533875,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4081420898437,0.8065970540046692,0.3927917182445526,0.3760526478290558,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4080505371094,0.7204975485801697,0.2762467861175537,1.2636260986328125,288.408203125,288.6875915527344,291.13580322265625,286.8223876953125,291.1362609863281,297.28912353515625,288.4085388183594,1.0,0.6824038624763489,1.0,1.0,0.0,1.0,-3.5704116821289062,3.570401430130005,1.0256464520352893e-05,2.760305643081665,0.3474406003952026,0.3474406003952026,0.0,222.86024475097656,231.0,9834.091796875,-0.0,3963.313720703125,1.0,283.45770263671875,287.8570251464844,289.80499267578125,290.588623046875,293.1499938964844,293.1499938964844,283.1499938964844,18073.525390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4636602997779846,1.0,0.0,0.0,0.5330979228019714,0.5331015586853027,1.8963017822670736e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3372.721923828125,0.0,24.13860511779785,1895.4371337890625,0.0,407.0919799804688,0.2541227340698242,1.0,0.0,3.0,1.0,0.0
11983740,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4169006347656,0.7245970368385315,0.2826547026634216,0.2588395476341247,297.08709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4170227050781,0.9086113572120668,0.5704439282417297,0.5429604053497314,297.469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.41705322265625,0.9990000128746032,0.7789204120635986,0.5335984826087952,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4169616699219,0.8053795099258423,0.3928744196891784,0.3761797249317169,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4168701171875,0.719567596912384,0.276388019323349,1.264491319656372,288.4170227050781,288.7046203613281,291.1221008300781,286.818603515625,291.1225280761719,297.2864990234375,288.4173583984375,1.0,0.6836540699005127,1.0,1.0,0.0,1.0,-3.5742604732513428,3.5742502212524414,1.0278514309902675e-05,2.763254404067993,0.3454447984695434,0.3454447984695434,0.0,224.369140625,231.0,9777.7802734375,-0.0,3982.457275390625,1.0,283.4598999023437,287.8643798828125,289.8002319335937,290.5787353515625,293.1499938964844,293.1499938964844,283.1499938964844,18088.654296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.461775541305542,1.0,0.0,0.0,0.5293830037117004,0.5293866395950317,1.8699648052233897e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3353.89794921875,0.0,23.93646049499512,1895.4371337890625,0.0,402.4944763183594,0.2536857724189758,1.0,0.0,3.0,1.0,0.0
11983800,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4207763671875,0.723524272441864,0.2825849056243896,0.2588297426700592,297.0870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4208374023437,0.9068557620048524,0.5700390934944153,0.5426365733146667,297.46405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4208679199219,0.9990000128746032,0.7804101705551147,0.5361292958259583,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4208068847656,0.8041704297065735,0.3929514288902282,0.37630695104599,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4207763671875,0.7186457514762878,0.2765264213085174,1.2653639316558838,288.4208374023437,288.7220458984375,291.1080322265625,286.8145446777344,291.1084899902344,297.28375244140625,288.4210510253906,1.0,0.6849021911621094,1.0,1.0,0.0,1.0,-3.57810640335083,3.5780961513519287,1.0300578651367688e-05,2.7662034034729004,0.3433009684085846,0.3433009684085846,0.0,225.8782653808593,234.0,9697.0771484375,-0.0,4001.63330078125,1.0,283.4620056152344,287.86944580078125,289.79595947265625,290.5706787109375,293.1499938964844,293.1499938964844,283.1499938964844,18066.734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4599049389362335,1.0,0.0,0.0,0.524776041507721,0.524779736995697,1.8375599708519985e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3327.845703125,0.0,23.64316177368164,1895.4371337890625,0.0,397.98248291015625,0.2532283663749695,1.0,0.0,3.0,1.0,0.0
11983860,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.431396484375,0.7224582433700562,0.2825219929218292,0.2588190734386444,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.4315490722656,0.9051461219787598,0.56964510679245,0.5423132181167603,297.458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4316101074219,0.9990000128746032,0.7818748950958252,0.5386494398117065,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4314880371094,0.8029733896255493,0.3930355012416839,0.3764336705207824,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.431396484375,0.7177299857139587,0.2766706049442291,1.2662392854690552,288.4315490722656,288.7398376464844,291.0936889648437,286.8101806640625,291.0941467285156,297.28106689453125,288.43194580078125,1.0,0.6861476302146912,1.0,1.0,0.0,1.0,-3.581941843032837,3.5819313526153564,1.0322604794055223e-05,2.769144296646118,0.3411783874034881,0.3411783874034881,0.0,227.3877410888672,234.0,9642.2470703125,-0.0,4020.822265625,1.0,283.4644775390625,287.87744140625,289.7904663085937,290.5592346191406,293.1499938964844,293.1499938964844,283.1499938964844,18087.451171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4578760266304016,1.0,0.0,0.0,0.5208545327186584,0.5208582282066345,1.810199456997452e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3307.890380859375,0.0,23.437129974365234,1895.4371337890625,0.0,393.1452026367188,0.2527778744697571,1.0,0.0,3.0,1.0,0.0
11983920,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.43829345703125,0.7214064598083496,0.2824594676494598,0.2588123679161072,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.4385070800781,0.9034940004348756,0.5692530274391174,0.5419967174530029,297.45343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4385681152344,0.9990000128746032,0.7833088040351868,0.541149377822876,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4384155273437,0.8017970323562622,0.3931215107440948,0.3765653371810913,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4382629394531,0.7168269753456116,0.2768169939517975,1.267134428024292,288.4384765625,288.758056640625,291.0790100097656,286.8055419921875,291.0794677734375,297.2784423828125,288.4390869140625,1.0,0.6873922944068909,1.0,1.0,0.0,1.0,-3.5857956409454346,3.585785388946533,1.0344767360948026e-05,2.772101402282715,0.3389342129230499,0.3389342129230499,0.0,228.89393615722656,237.0,9572.5966796875,-0.0,4040.077880859375,1.0,283.4669494628906,287.8845520019531,289.7849426269531,290.5487976074219,293.1499938964844,293.1499938964844,283.1499938964844,18089.75,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4557723701000213,1.0,0.0,0.0,0.5165059566497803,0.5165095925331116,1.7800990903538153e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3284.628662109375,0.0,23.187728881835938,1895.4371337890625,0.0,388.1907043457031,0.252320259809494,1.0,0.0,3.0,1.0,0.0
11983980,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4457702636719,0.7203620076179504,0.2823973894119262,0.2588061392307281,297.08721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4459228515625,0.9018884897232056,0.5688632726669312,0.5416825413703918,297.4481506347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.44598388671875,0.9990000128746032,0.784709095954895,0.5436343550682068,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.44586181640625,0.800635576248169,0.3932100236415863,0.376699298620224,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4457702636719,0.7159315347671509,0.2769657969474792,1.2680410146713257,288.4459228515625,288.7766418457031,291.0639953613281,286.8006286621094,291.0644836425781,297.2758483886719,288.4463195800781,1.0,0.6886352896690369,1.0,1.0,0.0,1.0,-3.5896503925323486,3.589640140533448,1.0366965398134198e-05,2.77506160736084,0.336610198020935,0.336610198020935,0.0,230.39996337890625,237.0,9499.5302734375,-0.0,4059.374267578125,1.0,283.4695739746094,287.8915710449219,289.7792358398437,290.5379638671875,293.1499938964844,293.1499938964844,283.1499938964844,18094.728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4535795748233795,1.0,0.0,0.0,0.5121448636054993,0.5121484994888306,1.7501655236173974e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3261.1025390625,0.0,22.941783905029297,1895.4371337890625,0.0,383.0912780761719,0.2518399655818939,1.0,0.0,3.0,1.0,0.0
11984040,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4512634277344,0.7193084359169006,0.2823284268379211,0.2587970197200775,297.08721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.451416015625,0.9002836346626282,0.568466067314148,0.5413656830787659,297.4428100585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.45147705078125,0.9990000128746032,0.7860682010650635,0.5460619926452637,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.45135498046875,0.7994711399078369,0.3932940065860748,0.3768322765827179,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4512634277344,0.7150278091430664,0.2771115005016327,1.2689465284347534,288.451416015625,288.7956237792969,291.0486755371094,286.79541015625,291.0491638183594,297.273193359375,288.4517822265625,1.0,0.6898719668388367,1.0,1.0,0.0,1.0,-3.5934271812438965,3.593416690826416,1.0388750524725763e-05,2.7779667377471924,0.3341652750968933,0.3341652750968933,0.0,231.91847229003903,240.0,9414.5380859375,-0.0,4078.580810546875,1.0,283.4720764160156,287.89727783203125,289.7738037109375,290.5277709960937,293.1499938964844,293.1499938964844,283.1499938964844,18075.328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4514037370681762,1.0,0.0,0.0,0.5071090459823608,0.5071126818656921,1.7159168308467088e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3232.3486328125,0.0,22.63327407836914,1895.4371337890625,0.0,378.0956726074219,0.2513346374034881,1.0,0.0,3.0,1.0,0.0
11984100,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4623718261719,0.7182376980781555,0.2822682857513428,0.2587901949882507,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.46258544921875,0.8986641764640808,0.5680820941925049,0.541053056716919,297.4378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.462646484375,0.9990000128746032,0.7874323129653931,0.5483191013336182,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4624938964844,0.79829341173172,0.3933879733085632,0.3769691586494446,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4623718261719,0.7141061425209045,0.2772643864154815,1.2698670625686646,288.46258544921875,288.8150329589844,291.0330505371094,286.7898864746094,291.0335388183594,297.2707824707031,288.4631042480469,1.0,0.6910957098007202,1.0,1.0,0.0,1.0,-3.597032070159912,3.597021579742432,1.0409577953396363e-05,2.7807440757751465,0.3317347764968872,0.3317347764968872,0.0,233.4602966308593,240.0,9349.59375,-0.0,4097.513671875,1.0,283.47491455078125,287.9061279296875,289.7671203613281,290.5145874023437,293.1499938964844,293.1499938964844,283.1499938964844,18095.33984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4490595757961273,1.0,0.0,0.0,0.5027246475219727,0.502728283405304,1.6863737073435914e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3209.598876953125,0.0,22.40452766418457,1895.4371337890625,0.0,372.7839965820313,0.2508517205715179,1.0,0.0,3.0,1.0,0.0
11984160,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4704895019531,0.7171451449394226,0.28220996260643,0.2587899565696716,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4706115722656,0.8970237970352173,0.5677021741867065,0.5407505631446838,297.4332580566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4706420898437,0.9990000128746032,0.7888020873069763,0.5503053069114685,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4705505371094,0.7970970273017883,0.3934861421585083,0.3771147131919861,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.470458984375,0.7131613492965698,0.2774209678173065,1.270821213722229,288.4706115722656,288.8348083496094,291.01708984375,286.7840881347656,291.0176086425781,297.2685241699219,288.470947265625,1.0,0.6922987699508667,1.0,1.0,0.0,1.0,-3.600382328033448,3.600372076034546,1.0428969289932866e-05,2.7833309173583984,0.3291888236999511,0.3291888236999511,0.0,235.0319366455078,243.0,9281.5439453125,-0.0,4115.99365234375,1.0,283.4779357910156,287.9144592285156,289.7602233886719,290.50213623046875,293.1499938964844,293.1499938964844,283.1499938964844,18156.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4466098845005035,1.0,0.0,0.0,0.4987717866897583,0.4987799227237701,1.65995839296329e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3189.24169921875,0.0,22.24386405944824,1895.4371337890625,0.0,367.3094177246094,0.25039803981781,1.0,0.0,3.0,1.0,0.0
