time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11984220,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4791259765625,0.7160142660140991,0.2821489572525024,0.2587908804416656,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4793395996094,0.8953447341918945,0.5673204660415649,0.5404505729675293,297.4291076660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4794006347656,0.9990000128746032,0.7901897430419922,0.5519588589668274,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.479248046875,0.7958662509918213,0.3935841619968414,0.3772638440132141,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4790954589844,0.7121787667274475,0.277578055858612,1.2717933654785156,288.4793395996094,288.8550109863281,291.00079345703125,286.77801513671875,291.0013427734375,297.2664794921875,288.4798889160156,1.0,0.6934707760810852,1.0,1.0,0.0,1.0,-3.60336184501648,3.603351354598999,1.0446239684824832e-05,2.785635232925415,0.3265691101551056,0.3265691101551056,0.0,236.6420745849609,243.0,9196.1474609375,-0.0,4133.76318359375,1.0,283.48101806640625,287.92218017578125,289.7533264160156,290.4891662597656,293.1499938964844,293.1499938964844,283.1499938964844,18123.623046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4441050291061401,1.0,0.0,0.0,0.4933867454528808,0.493586778640747,1.6243081546463145e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3159.483154296875,0.0,21.9156551361084,1895.4371337890625,0.0,361.79046630859375,0.2499679177999496,1.0,0.0,3.0,1.0,0.0
11984280,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.48736572265625,0.7148539423942566,0.2820879518985748,0.2587928175926208,297.0878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.48760986328125,0.8936415910720825,0.5669403672218323,0.5401531457901001,297.4256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4877014160156,0.9985123872756958,0.7916175127029419,0.553277850151062,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4875183105469,0.7946136593818665,0.393684446811676,0.3774163424968719,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.48736572265625,0.7111677527427673,0.2777377963066101,1.2727826833724976,288.48760986328125,288.8756103515625,290.98419189453125,286.7716064453125,290.9847412109375,297.2647705078125,288.4881896972656,1.0,0.6946060061454773,1.0,1.0,0.0,1.0,-3.605967521667481,3.60595703125,1.0461358215252403e-05,2.787651300430298,0.3238590359687805,0.3238590359687805,0.0,238.2777404785156,246.0,9111.556640625,-0.0,4150.728515625,1.0,283.4842224121094,287.9302062988281,289.74615478515625,290.4760131835937,293.1499938964844,293.1499938964844,283.1499938964844,18119.36328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4415192306041717,1.0,0.0,0.0,0.4883011877536773,0.4895019829273224,1.5909959572013577e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3132.450927734375,0.0,21.67449188232422,1895.4371337890625,0.0,356.1748962402344,0.2494804859161377,1.0,0.0,3.0,1.0,0.0
11984340,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4959716796875,0.7136893272399902,0.2820270657539367,0.2587948739528656,297.0879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4962158203125,0.8919501304626465,0.5665616989135742,0.5398572087287903,297.4228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4963073730469,0.9978004097938538,0.7930888533592224,0.5543785095214844,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4961242675781,0.7933706641197205,0.3937870860099792,0.3775711357593536,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4959716796875,0.7101547122001648,0.2779006958007812,1.273785948753357,288.4962158203125,288.8966064453125,290.9672546386719,286.7649230957031,290.9678039550781,297.26336669921875,288.496826171875,1.0,0.6957083940505981,1.0,1.0,0.0,1.0,-3.608331680297852,3.608321189880371,1.0475077033333946e-05,2.789477825164795,0.3210640251636505,0.3210640251636505,0.0,239.9100341796875,246.0,9023.90234375,-0.0,4167.0546875,1.0,283.487548828125,287.9383239746094,289.73883056640625,290.46258544921875,293.1499938964844,293.1499938964844,283.1499938964844,18108.0859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4388732612133026,1.0,0.0,0.0,0.4830086231231689,0.4867436587810516,1.556693973725487e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3104.91845703125,0.0,21.48934555053711,1895.4371337890625,0.0,350.5123291015625,0.249037891626358,1.0,0.0,3.0,1.0,0.0
11984400,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5049133300781,0.7125498056411743,0.2819682657718658,0.2587967813014984,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.50518798828125,0.8903096318244934,0.5661864876747131,0.5395622849464417,297.4205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5052490234375,0.9971020221710204,0.7945907711982727,0.5554444193840027,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.50506591796875,0.7921720743179321,0.3938937187194824,0.3777276575565338,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5049133300781,0.7091704607009888,0.2780683636665344,1.2748008966445925,288.5051574707031,288.9179992675781,290.95001220703125,286.7579345703125,290.9505615234375,297.2622375488281,288.5057983398437,1.0,0.6967916488647461,1.0,1.0,0.0,1.0,-3.610671043395996,3.610660552978516,1.048865306074731e-05,2.791282415390014,0.3181870579719543,0.3181870579719543,0.0,241.50927734375,249.0,8933.525390625,-0.0,4183.1318359375,1.0,283.49102783203125,287.9467163085937,289.73126220703125,290.4488220214844,293.1499938964844,293.1499938964844,283.1499938964844,18092.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4361754655838012,1.0,0.0,0.0,0.47756427526474,0.485573947429657,1.5217985094295727e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3076.44677734375,0.0,21.37523078918457,1895.4371337890625,0.0,344.82391357421875,0.2486642450094223,1.0,0.0,3.0,1.0,0.0
11984460,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5140991210937,0.7113919854164124,0.2818603813648224,0.2587816715240478,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5143737792969,0.8886756300926208,0.5657641887664795,0.5392511487007141,297.4180603027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5144348144531,0.9964068531990052,0.7960593700408936,0.5565137267112732,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5142517089844,0.7909740209579468,0.3939527869224548,0.3778680264949798,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5140991210937,0.7081700563430786,0.2781878113746643,1.275740385055542,288.51434326171875,288.940185546875,290.9320983886719,286.7503967285156,290.93267822265625,297.26080322265625,288.5149841308594,1.0,0.6978515982627869,1.0,1.0,0.0,1.0,-3.612865209579468,3.6128547191619873,1.0501433280296624e-05,2.7929887771606445,0.3152144849300384,0.3152144849300384,0.0,243.105209350586,249.0,8840.328125,-0.0,4198.81982421875,1.0,283.49468994140625,287.9554138183594,289.7232971191406,290.4344787597656,293.1499938964844,293.1499938964844,283.1499938964844,18075.568359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.433441698551178,1.0,0.0,0.0,0.4719962775707245,0.4857721924781799,1.4865195296920321e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3046.59228515625,0.0,21.324438095092773,1895.4371337890625,0.0,339.1448059082031,0.2483647316694259,1.0,0.0,3.0,1.0,0.0
11984520,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.52301025390625,0.7101101875305176,0.2816775143146515,0.2587121129035949,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5232849121094,0.8869401216506958,0.5652689337730408,0.5388850569725037,297.4150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5233459472656,0.995627760887146,0.7974576950073242,0.5575470924377441,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5231628417969,0.7896707057952881,0.3939366936683655,0.3779518604278564,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.52301025390625,0.7070496678352356,0.2782275974750519,1.2763994932174685,288.52325439453125,288.9635314941406,290.9132995605469,286.7420349121094,290.9139099121094,297.2586975097656,288.5238647460937,1.0,0.6988653540611267,1.0,1.0,0.0,1.0,-3.614479780197144,3.614469289779663,1.0510878382774536e-05,2.794257402420044,0.3121355473995209,0.3121355473995209,0.0,244.76622009277344,252.0,8743.9208984375,-0.0,4213.37890625,1.0,283.49853515625,287.9640808105469,289.7147216796875,290.4193725585937,293.1499938964844,293.1499938964844,283.1499938964844,18061.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4307005703449249,1.0,0.0,0.0,0.4663391411304474,0.4867328405380249,1.4510995960392849e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3015.45361328125,0.0,21.31171226501465,1895.4371337890625,0.0,333.5339660644531,0.2481216043233871,1.0,0.0,3.0,1.0,0.0
11984580,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5314025878906,0.7086928486824036,0.2814279198646545,0.258579283952713,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5316467285156,0.8851026296615601,0.5647079944610596,0.5384542942047119,297.4114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5317077636719,0.9947605729103088,0.7987886071205139,0.5585335493087769,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5315246582031,0.7882584929466248,0.393852174282074,0.377968281507492,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5314025878906,0.7058030962944031,0.2781914472579956,1.2767096757888794,288.5316162109375,288.9879455566406,290.8935852050781,286.7328491210937,290.89422607421875,297.2560729980469,288.5321960449219,1.0,0.6998146176338196,1.0,1.0,0.0,1.0,-3.61538314819336,3.615372657775879,1.0516178917896468e-05,2.7949721813201904,0.3089247047901153,0.3089247047901153,0.0,246.483642578125,252.0,8644.33203125,-0.0,4226.396484375,1.0,283.5025329589844,287.9724426269531,289.7052001953125,290.4030456542969,293.1499938964844,293.1499938964844,283.1499938964844,18051.931640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4279119074344635,1.0,0.0,0.0,0.4605880081653595,0.4878996014595032,1.4155289385087144e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,2982.72900390625,0.0,21.313676834106445,1895.4371337890625,0.0,327.9093017578125,0.2479152977466583,1.0,0.0,3.0,1.0,0.0
11984640,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.53936767578125,0.7071965336799622,0.2811333239078522,0.2584026157855987,297.08319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5395812988281,0.883220911026001,0.564102053642273,0.5379780530929565,297.4076843261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5396423339844,0.99384605884552,0.8000695109367371,0.5594843029975891,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5394897460937,0.7867933511734009,0.3937207758426666,0.3779371082782745,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5393371582031,0.7044857740402222,0.2781012654304504,1.2767623662948608,288.53955078125,289.0134582519531,290.8730163574219,286.7229309082031,290.8736877441406,297.2531433105469,288.54010009765625,1.0,0.7007068395614624,1.0,1.0,0.0,1.0,-3.6157689094543457,3.615758180618286,1.051845720212441e-05,2.7952826023101807,0.3055883049964905,0.3055883049964905,0.0,248.2204132080078,255.0,8541.8427734375,-0.0,4238.15283203125,1.0,283.5067138671875,287.98046875,289.6947326660156,290.3856201171875,293.1499938964844,293.1499938964844,283.1499938964844,18046.4609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4250634312629699,1.0,0.0,0.0,0.4547368586063385,0.4890690445899963,1.379792546885028e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,2948.873779296875,0.0,21.31891441345215,1895.4371337890625,0.0,322.24810791015625,0.2477254271507263,1.0,0.0,3.0,1.0,0.0
11984700,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.54693603515625,0.7056499123573303,0.2807947099208832,0.258183479309082,297.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5471496582031,0.8813110589981079,0.5634516477584839,0.5374573469161987,297.4035949707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5472106933594,0.9928949475288392,0.8012982606887817,0.5603978037834167,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.54705810546875,0.785290002822876,0.3935435712337494,0.3778594732284546,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.54693603515625,0.7031101584434509,0.2779571413993835,1.276557683944702,288.547119140625,289.0399780273437,290.85162353515625,286.7122497558594,290.8523254394531,297.2499084472656,288.5476379394531,1.0,0.7015355825424194,1.0,1.0,0.0,1.0,-3.6156392097473145,3.615628719329834,1.0517726877878886e-05,2.7951910495758057,0.3021029829978943,0.3021029829978943,0.0,249.96157836914065,255.0,8436.12890625,-0.0,4248.55712890625,1.0,283.51104736328125,287.9881896972656,289.68316650390625,290.36676025390625,293.1499938964844,293.1499938964844,283.1499938964844,18045.330078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4221040308475494,1.0,0.0,0.0,0.4487569630146026,0.4899880290031433,1.3437420065542938e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,2913.530517578125,0.0,21.31606674194336,1895.4371337890625,0.0,316.45367431640625,0.247538074851036,1.0,0.0,3.0,1.0,0.0
11984760,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5543212890625,0.7040778398513794,0.280422180891037,0.2579316794872284,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5545349121094,0.8793967366218567,0.5627666115760803,0.5369018912315369,297.3993225097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5545959472656,0.991924285888672,0.8024834990501404,0.5612802505493164,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.554443359375,0.7837721705436707,0.3933309912681579,0.3777461051940918,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5543212890625,0.7017016410827637,0.2777707278728485,1.2761503458023071,288.55450439453125,289.0675354003906,290.82940673828125,286.70086669921875,290.83013916015625,297.2464599609375,288.55499267578125,1.0,0.7023085355758667,1.0,1.0,0.0,1.0,-3.6151041984558105,3.61509370803833,1.0514631867408752e-05,2.794783353805542,0.2984701097011566,0.2984701097011566,0.0,251.69384765625,258.0,8327.107421875,-0.0,4257.81787109375,1.0,283.5155944824219,287.9957275390625,289.6706237792969,290.3466796875,293.1499938964844,293.1499938964844,283.1499938964844,18046.1875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4190132021903991,1.0,0.0,0.0,0.4426295459270477,0.4907023012638092,1.3072969373695288e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,2877.070556640625,0.0,21.304882049560547,1895.4371337890625,0.0,310.4934387207031,0.2473449558019638,1.0,0.0,3.0,1.0,0.0
11984820,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5616149902344,0.7024903297424316,0.2800200283527374,0.2576514780521393,297.07574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.56182861328125,0.8774875998497009,0.5620511770248413,0.5363160371780396,297.3949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5618896484375,0.9909409880638124,0.8036289215087891,0.5621339678764343,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5617370605469,0.7822498083114624,0.3930877149105072,0.3776017129421234,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5616149902344,0.7002711296081543,0.2775472700595855,1.2755656242370603,288.5617980957031,289.09600830078125,290.8064270019531,286.68878173828125,290.80718994140625,297.242919921875,288.5622863769531,1.0,0.7030295133590698,1.0,1.0,0.0,1.0,-3.614212989807129,3.614202499389648,1.050945957103977e-05,2.794098377227783,0.2946827411651611,0.2946827411651611,0.0,253.41177368164065,258.0,8214.6220703125,-0.0,4266.03125,1.0,283.52032470703125,288.0032043457031,289.6571350097656,290.3253173828125,293.1499938964844,293.1499938964844,283.1499938964844,18048.263671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4157676696777344,1.0,0.0,0.0,0.4363406002521515,0.4912138879299164,1.2704123975026961e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,2839.355712890625,0.0,21.28466033935547,1895.4371337890625,0.0,304.331787109375,0.2471415847539901,1.0,0.0,3.0,1.0,0.0
11984880,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5688781738281,0.7008960247039795,0.2795942723751068,0.2573487162590027,297.072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.569091796875,0.8755906820297241,0.5613112449645996,0.5357058048248291,297.3904724121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.56915283203125,0.9899503588676452,0.8047409057617188,0.5629638433456421,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5690002441406,0.7807307243347168,0.3928200006484985,0.3774327635765075,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5688781738281,0.6988286972045898,0.2772943675518036,1.2748401165008545,288.569091796875,289.1254272460937,290.78271484375,286.676025390625,290.7834777832031,297.2392578125,288.5695495605469,1.0,0.7037075757980347,1.0,1.0,0.0,1.0,-3.613037586212158,3.6130270957946777,1.050263199431356e-05,2.793191909790039,0.2907496988773346,0.2907496988773346,0.0,255.1148376464844,261.0,8098.92333984375,-0.0,4273.384765625,1.0,283.5252990722656,288.0106506347656,289.64288330078125,290.30291748046875,293.1499938964844,293.1499938964844,283.1499938964844,18050.658203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4123766720294952,1.0,0.0,0.0,0.4299037158489227,0.4915913641452789,1.2332066923192997e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,2800.561767578125,0.0,21.257890701293945,1895.4371337890625,0.0,297.99560546875,0.2469286620616912,1.0,0.0,3.0,1.0,0.0
11984940,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.57623291015625,0.6992945075035095,0.2791424691677093,0.2570211291313171,297.0701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5764465332031,0.873706579208374,0.5605444312095642,0.5350688099861145,297.38592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5765075683594,0.9889524579048156,0.8058149218559265,0.5637664198875427,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.57635498046875,0.7792150974273682,0.3925254046916961,0.3772369027137756,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.57623291015625,0.6973734498023987,0.2770092189311981,1.2739607095718384,288.5764465332031,289.1557312011719,290.75830078125,286.66259765625,290.7590637207031,297.23553466796875,288.5769348144531,1.0,0.7043374180793762,1.0,1.0,0.0,1.0,-3.611549615859986,3.611539125442505,1.0493984518689103e-05,2.792042255401612,0.2866375744342804,0.2866375744342804,0.0,256.7992248535156,261.0,7979.345703125,-0.0,4279.77783203125,1.0,283.5305480957031,288.0181884765625,289.62774658203125,290.279296875,293.1499938964844,293.1499938964844,283.1499938964844,18053.478515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4087803363800049,1.0,0.0,0.0,0.4232722222805023,0.4917926788330078,1.19545440213642e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,2760.379150390625,0.0,21.222448348999023,1895.4371337890625,0.0,291.3842468261719,0.246702179312706,1.0,0.0,3.0,1.0,0.0
11985000,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.58367919921875,0.6976926326751709,0.2786720693111419,0.2566759288311004,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5839233398437,0.8718392848968506,0.559758186340332,0.5344126224517822,297.3813781738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.583984375,0.9879506230354308,0.8068605661392212,0.5645488500595093,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5838317871094,0.7777083516120911,0.3922115862369537,0.3770219385623932,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.58367919921875,0.6959142684936523,0.2767012119293213,1.272972822189331,288.5838928222656,289.1868896484375,290.733154296875,286.6485900878906,290.7339782714844,297.2317810058594,288.5844116210937,1.0,0.7049326300621033,1.0,1.0,0.0,1.0,-3.609839916229248,3.609829425811768,1.0484049198566936e-05,2.790719747543335,0.2823750674724579,0.2823750674724579,0.0,258.46923828125,264.0,7856.6943359375,-0.0,4285.4794921875,1.0,283.5360412597656,288.0258178710937,289.61199951171875,290.2547607421875,293.1499938964844,293.1499938964844,283.1499938964844,18055.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4050267040729522,1.0,0.0,0.0,0.4164963364601135,0.4919326901435852,1.1574862845975533e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,2719.241455078125,0.0,21.18324279785156,1895.4371337890625,0.0,284.5968933105469,0.2464675605297088,1.0,0.0,3.0,1.0,0.0
11985060,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5913391113281,0.6960884928703308,0.278180181980133,0.2563104629516601,297.064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.591552734375,0.8699876666069031,0.5589495301246643,0.5337343215942383,297.3768005371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.59161376953125,0.9869436025619508,0.8078727126121521,0.5653073787689209,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5914611816406,0.776208758354187,0.3918755352497101,0.3767849802970886,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5913391113281,0.6944485306739807,0.276367038488388,1.27186119556427,288.591552734375,289.2188415527344,290.7073974609375,286.63397216796875,290.70819091796875,297.22802734375,288.592041015625,1.0,0.7054879665374756,1.0,1.0,0.0,1.0,-3.607874631881714,3.607864379882813,1.0472633221070282e-05,2.789198875427246,0.2779253423213959,0.2779253423213959,0.0,260.1224670410156,264.0,7730.2255859375,-0.0,4290.38525390625,1.0,283.5418701171875,288.0335998535156,289.59552001953125,290.22918701171875,293.1499938964844,293.1499938964844,283.1499938964844,18058.193359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4010598361492157,1.0,0.0,0.0,0.4095300137996673,0.491967111825943,1.1190898874247068e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,2676.765869140625,0.0,21.13838768005371,1895.4371337890625,0.0,277.542724609375,0.2462219446897506,1.0,0.0,3.0,1.0,0.0
11985120,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.59912109375,0.6944862604141235,0.2776726186275482,0.2559303641319275,297.0615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5993347167969,0.8681535124778748,0.5581244230270386,0.5330400466918945,297.3722229003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.59942626953125,0.9859329462051392,0.8088594079017639,0.5660479664802551,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5992431640625,0.7747192978858948,0.3915231823921203,0.3765320777893066,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.59912109375,0.6929819583892822,0.2760140001773834,1.2706611156463623,288.5993347167969,289.2515869140625,290.68096923828125,286.6188049316406,290.68182373046875,297.2242736816406,288.599853515625,1.0,0.70601487159729,1.0,1.0,0.0,1.0,-3.605725526809693,3.605715274810791,1.0460153134772554e-05,2.7875349521636963,0.2733208537101745,0.2733208537101745,0.0,261.7639465332031,267.0,7600.94091796875,-0.0,4294.71728515625,1.0,283.5479736328125,288.0415344238281,289.5785217285156,290.202880859375,293.1499938964844,293.1499938964844,283.1499938964844,18059.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3969371020793915,1.0,0.0,0.0,0.4024327993392944,0.4919739663600921,1.0806378902827872e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,2633.428466796875,0.0,21.09141540527344,1895.4371337890625,0.0,270.3328857421875,0.2459706515073776,1.0,0.0,3.0,1.0,0.0
11985180,297.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.60711669921875,0.6928831934928894,0.2771462798118591,0.2555328011512756,297.0586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6073608398437,0.8663347363471985,0.5572795867919922,0.5323265790939331,297.36767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.607421875,0.9849166870117188,0.8098151683807373,0.5667667984962463,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.6072692871094,0.7732375264167786,0.3911512494087219,0.3762601017951965,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.60711669921875,0.691511332988739,0.275638610124588,1.269356608390808,288.6073608398437,289.2850646972656,290.65399169921875,286.60308837890625,290.65484619140625,297.22052001953125,288.6078796386719,1.0,0.706508219242096,1.0,1.0,0.0,1.0,-3.603357553482056,3.6033473014831534,1.0446409760334063e-05,2.785701036453247,0.2685206830501556,0.2685206830501556,0.0,263.3919677734375,267.0,7468.00634765625,-0.0,4298.37158203125,1.0,283.554443359375,288.0496826171875,289.5609741210937,290.1756591796875,293.1499938964844,293.1499938964844,283.1499938964844,18061.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.392604261636734,1.0,0.0,0.0,0.3951558768749237,0.4919156730175018,1.0419319629306756e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,2588.84423828125,0.0,21.040821075439453,1895.4371337890625,0.0,262.88006591796875,0.2457113265991211,1.0,0.0,3.0,1.0,0.0
11985240,297.1068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.61529541015625,0.6912826895713806,0.2766060829162597,0.2551224529743194,297.05584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.61553955078125,0.8645325303077698,0.5564200282096863,0.5315989851951599,297.3631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6156005859375,0.9838960766792296,0.8107473254203796,0.5674691796302795,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6154479980469,0.7717656493186951,0.3907646834850311,0.375974029302597,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.61529541015625,0.6900411248207092,0.2752468585968017,1.2679765224456787,288.61553955078125,289.3192443847656,290.6264038085937,286.5868225097656,290.6272888183594,297.216796875,288.6160583496094,1.0,0.7069776654243469,1.0,1.0,0.0,1.0,-3.600829601287842,3.6008191108703613,1.0431745977257378e-05,2.783742904663086,0.2635614573955536,0.2635614573955536,0.0,265.0110778808594,270.0,7332.6025390625,-0.0,4301.53466796875,1.0,283.5612487792969,288.0580139160156,289.54296875,290.14776611328125,293.1499938964844,293.1499938964844,283.1499938964844,18062.841796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3881223797798157,1.0,0.0,0.0,0.3877652287483215,0.4918463826179504,1.0036645292643698e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,2543.48974609375,0.0,20.989118576049805,1895.4371337890625,0.0,255.29495239257807,0.2454485446214676,1.0,0.0,3.0,1.0,0.0
11985300,297.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.6236877441406,0.6896817088127136,0.2760488986968994,0.2546965479850769,297.0530090332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6239318847656,0.8627444505691528,0.5555424690246582,0.5308541655540466,297.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6239929199219,0.9828686118125916,0.8116501569747925,0.5681511163711548,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6238098144531,0.7703008651733398,0.3903601765632629,0.3756707608699798,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6236877441406,0.6885678768157959,0.2748352885246277,1.266505241394043,288.6239013671875,289.3541259765625,290.5982971191406,286.5700988769531,290.59918212890625,297.21307373046875,288.6244812011719,1.0,0.7074184417724609,1.0,1.0,0.0,1.0,-3.598107099533081,3.59809684753418,1.0415965334686916e-05,2.781633853912353,0.2584002017974853,0.2584002017974853,0.0,266.6202087402344,270.0,7193.89794921875,-0.0,4304.10791015625,1.0,283.56842041015625,288.0665588378906,289.52447509765625,290.119140625,293.1499938964844,293.1499938964844,283.1499938964844,18063.978515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3834409713745117,1.0,0.0,0.0,0.3802118301391601,0.4917349219322204,9.660257482835276e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,2497.022216796875,0.0,20.935134887695312,1895.4371337890625,0.0,247.49542236328125,0.2451804727315902,1.0,0.0,3.0,1.0,0.0
11985360,297.1011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6322326660156,0.6880828738212585,0.2754783034324646,0.2542584538459778,297.0502014160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6324768066406,0.8609714508056641,0.5546505451202393,0.5300958156585693,297.3541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.632568359375,0.9818354249000548,0.8125293254852295,0.5688167214393616,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.63238525390625,0.7688447833061218,0.3899413347244262,0.3753539025783539,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6322326660156,0.6870949268341064,0.2744082808494568,1.2649635076522827,288.6324768066406,289.3896179199219,290.5696716308594,286.55291748046875,290.5705871582031,297.2093811035156,288.6330261230469,1.0,0.7078374028205872,1.0,1.0,0.0,1.0,-3.595232963562012,3.5952224731445312,1.0399317943665665e-05,2.779406785964966,0.2530690133571625,0.2530690133571625,0.0,268.2224426269531,273.0,7053.00048828125,-0.0,4306.224609375,1.0,283.57598876953125,288.0753479003906,289.5055847167969,290.0898742675781,293.1499938964844,293.1499938964844,283.1499938964844,18064.650390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3786093294620514,1.0,0.0,0.0,0.3725541830062866,0.4916169941425323,9.295910707862733e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,2449.83935546875,0.0,20.88050651550293,1895.4371337890625,0.0,239.56483459472656,0.2449103444814682,1.0,0.0,3.0,1.0,0.0
11985420,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6408996582031,0.686484694480896,0.2748931348323822,0.2538072764873504,297.0473937988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.6411437988281,0.8592119216918945,0.5537430644035339,0.5293226838111877,297.3497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6412353515625,0.9807947874069214,0.8133823871612549,0.569464385509491,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6410522460937,0.7673958539962769,0.389506846666336,0.3750223219394684,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6408996582031,0.6856207251548767,0.2739647030830383,1.263346791267395,288.6411437988281,289.4256896972656,290.5405578613281,286.5352783203125,290.54150390625,297.20574951171875,288.6417236328125,1.0,0.7082335352897644,1.0,1.0,0.0,1.0,-3.592195749282837,3.5921852588653564,1.03817401395645e-05,2.7770538330078125,0.2475473433732986,0.2475473433732986,0.0,269.8183898925781,273.0,6909.63818359375,-0.0,4307.85986328125,1.0,283.5839233398437,288.0844116210937,289.4862976074219,290.0600280761719,293.1499938964844,293.1499938964844,283.1499938964844,18065.19140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.373612105846405,1.0,0.0,0.0,0.3647772669792175,0.4914794564247131,8.944168961022571e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,2401.841552734375,0.0,20.82489585876465,1895.4371337890625,0.0,231.4758758544922,0.2446379959583282,1.0,0.0,3.0,1.0,0.0
11985480,297.0956420898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6496276855469,0.6848884224891663,0.2742951214313507,0.2533446550369262,297.04461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.64990234375,0.8574661016464233,0.5528215765953064,0.5285367369651794,297.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6499938964844,0.9797472953796388,0.8142121434211731,0.5700961947441101,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6497802734375,0.7659547328948975,0.3890584707260132,0.3746778070926666,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6496276855469,0.6841469407081604,0.273506760597229,1.26166570186615,288.6498718261719,289.4623413085937,290.5110168457031,286.5172119140625,290.511962890625,297.2021179199219,288.65045166015625,1.0,0.7086102962493896,1.0,1.0,0.0,1.0,-3.589017152786255,3.5890066623687744,1.036336016113637e-05,2.7745909690856934,0.2418527752161026,0.2418527752161026,0.0,271.40972900390625,276.0,6764.5126953125,-0.0,4309.08154296875,1.0,283.5922546386719,288.0936889648437,289.4666442871094,290.0296936035156,293.1499938964844,293.1499938964844,283.1499938964844,18065.453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3684780299663543,1.0,0.0,0.0,0.356918454170227,0.4913350939750671,8.606889423390385e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,2353.253662109375,0.0,20.76900291442871,1895.4371337890625,0.0,223.2699279785156,0.2443651407957077,1.0,0.0,3.0,1.0,0.0
11985540,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6585693359375,0.6832897067070007,0.2736804187297821,0.2528671324253082,297.0419006347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6588134765625,0.8557301759719849,0.5518819093704224,0.5277337431907654,297.3408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6589050292969,0.978688657283783,0.8150112628936768,0.5707069635391235,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6587219238281,0.7645173668861389,0.388591855764389,0.3743162453174591,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6585693359375,0.6826688051223755,0.2730302214622497,1.2599012851715088,288.6588134765625,289.49951171875,290.4810485839844,286.498779296875,290.48199462890625,297.1985168457031,288.6593933105469,1.0,0.7089625597000122,1.0,1.0,0.0,1.0,-3.585654258728028,3.585644006729126,1.03439324448118e-05,2.7719855308532715,0.2359302639961242,0.2359302639961242,0.0,272.996337890625,276.0,6616.6728515625,-0.0,4309.77490234375,1.0,283.6011047363281,288.1033935546875,289.4466247558594,289.9986877441406,293.1499938964844,293.1499938964844,283.1499938964844,18065.849609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3631544411182403,1.0,0.0,0.0,0.3489175736904144,0.4911677837371826,8.281086927297565e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,2303.781005859375,0.0,20.712142944335938,1895.4371337890625,0.0,214.85601806640625,0.2440903931856155,1.0,0.0,3.0,1.0,0.0
11985600,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.66754150390625,0.6816932559013367,0.2730536758899688,0.2523789405822754,297.0391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6678161621094,0.8540070056915283,0.5509290099143982,0.5269185304641724,297.33648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6679077148437,0.9776223301887512,0.8157879710197449,0.5713024139404297,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6676940917969,0.763087272644043,0.3881119191646576,0.3739423155784607,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.66754150390625,0.6811915636062622,0.272540420293808,1.2580775022506714,288.6678161621094,289.53717041015625,290.45068359375,286.4799499511719,290.45166015625,297.1949157714844,288.6683959960937,1.0,0.7092974781990051,1.0,1.0,0.0,1.0,-3.5821590423583984,3.582148551940918,1.0323759852326477e-05,2.769277334213257,0.2298363298177719,0.2298363298177719,0.0,274.5800170898437,279.0,6467.798828125,-0.0,4310.09130859375,1.0,283.6103515625,288.1134033203125,289.4263000488281,289.96728515625,293.1499938964844,293.1499938964844,283.1499938964844,18065.7734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3577074408531189,1.0,0.0,0.0,0.3408630490303039,0.491007536649704,7.969521931272538e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,2253.900146484375,0.0,20.6556339263916,1895.4371337890625,0.0,206.3285369873047,0.2438165992498397,1.0,0.0,3.0,1.0,0.0
11985660,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6766052246094,0.680095911026001,0.2724120020866394,0.2518774569034576,297.0364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6768798828125,0.8522939085960388,0.549959659576416,0.5260880589485168,297.3321228027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6769714355469,0.9765453338623048,0.8165366649627686,0.5718788504600525,297.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6767578125,0.7616615891456604,0.3876153528690338,0.3735529482364654,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6766052246094,0.6797118782997131,0.2720341980457306,1.256181001663208,288.6768493652344,289.5752868652344,290.4199523925781,286.4608154296875,290.4209289550781,297.1913757324219,288.6774597167969,1.0,0.7096114158630371,1.0,1.0,0.0,1.0,-3.578500270843506,3.5784900188446045,1.0302665032213554e-05,2.7664427757263184,0.2235279232263565,0.2235279232263565,0.0,276.16064453125,279.0,6317.03076171875,-0.0,4309.947265625,1.0,283.6201171875,288.1238708496094,289.4057006835937,289.9354248046875,293.1499938964844,293.1499938964844,283.1499938964844,18065.73828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3521014153957367,1.0,0.0,0.0,0.3327143490314483,0.4908367097377777,7.669491708384157e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,2203.43212890625,0.0,20.598939895629883,1895.4371337890625,0.0,197.6180725097656,0.2435427457094192,1.0,0.0,3.0,1.0,0.0
11985720,297.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6856384277344,0.6785003542900085,0.2717578709125519,0.2513651549816131,297.0337829589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.6859130859375,0.8505921363830566,0.5489763617515564,0.5252448916435242,297.3277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6860046386719,0.9754594564437866,0.817261815071106,0.5724393725395203,297.1087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.685791015625,0.760242223739624,0.3871048092842102,0.3731508255004883,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6856384277344,0.6782327890396118,0.2715145647525787,1.254225254058838,288.6859130859375,289.6138000488281,290.3888854980469,286.4413452148437,290.3898620605469,297.1878356933594,288.6864929199219,1.0,0.7099085450172424,1.0,1.0,0.0,1.0,-3.5747079849243164,3.574697494506836,1.0280821697961072e-05,2.7635045051574707,0.2170393019914627,0.2170393019914627,0.0,277.7393798828125,282.0,6165.56396484375,-0.0,4309.43017578125,1.0,283.6303405761719,288.1347045898437,289.3848571777344,289.9032287597656,293.1499938964844,293.1499938964844,283.1499938964844,18065.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3463780283927917,1.0,0.0,0.0,0.3245278596878052,0.4906715452671051,7.381893318836319e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,2152.681884765625,0.0,20.54276657104492,1895.4371337890625,0.0,188.772705078125,0.2432706654071808,1.0,0.0,3.0,1.0,0.0
11985780,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6946716308594,0.6769030690193176,0.2710881531238556,0.2508391439914703,297.0311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6949462890625,0.8488984107971191,0.5479756593704224,0.5243857502937317,297.32342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6950378417969,0.9743609428405762,0.81795734167099,0.5729798674583435,297.1061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.69482421875,0.7588256597518921,0.3865766525268554,0.3727324903011322,297.1082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6946716308594,0.6767504215240479,0.270978182554245,1.2521958351135254,288.6949157714844,289.6527099609375,290.3575134277344,286.4216003417969,290.3584899902344,297.184326171875,288.6955261230469,1.0,0.7101848721504211,1.0,1.0,0.0,1.0,-3.5707476139068604,3.570737361907959,1.0258037036692258e-05,2.760436534881592,0.2103250622749328,0.2103250622749328,0.0,279.3165283203125,282.0,6012.60400390625,-0.0,4308.451171875,1.0,283.6411437988281,288.1460876464844,289.36376953125,289.8706359863281,293.1499938964844,293.1499938964844,283.1499938964844,18065.13671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.340505838394165,1.0,0.0,0.0,0.3162627518177032,0.4904986619949341,7.104132837554289e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,2101.474853515625,0.0,20.48669815063477,1895.4371337890625,0.0,179.72396850585938,0.242999643087387,1.0,0.0,3.0,1.0,0.0
11985840,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7036437988281,0.6753073930740356,0.2704058289527893,0.2503021359443664,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.70391845703125,0.8472147583961487,0.5469605922698975,0.5235136151313782,297.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7040100097656,0.9732525944709778,0.8186286687850952,0.5735041499137878,297.1034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.70379638671875,0.7574145793914795,0.3860341608524322,0.3723010718822479,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7036437988281,0.6752685904502869,0.2704283893108368,1.250107765197754,288.7038879394531,289.69195556640625,290.32586669921875,286.4015808105469,290.3268737792969,297.1808166503906,288.7044677734375,1.0,0.7104449272155762,1.0,1.0,0.0,1.0,-3.566652297973633,3.5666420459747314,1.023450204229448e-05,2.7572641372680664,0.2034270465373993,0.2034270465373993,0.0,280.89276123046875,270.0,5859.5048828125,-0.0,4307.10400390625,1.0,283.6524353027344,288.15789794921875,289.3424987792969,289.8377990722656,293.1499938964844,293.1499938964844,283.1499938964844,18064.5390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3345277011394501,1.0,0.0,0.0,0.3079826235771179,0.490337073802948,6.837239219237291e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,2050.12353515625,0.0,20.43148422241211,1895.4371337890625,0.0,170.5149688720703,0.242731288075447,1.0,0.0,3.0,1.0,0.0
11985900,297.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7123107910156,0.6753107309341431,0.269711434841156,0.2496479898691177,297.0257873535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.71258544921875,0.8474108576774597,0.545929491519928,0.5225157737731934,297.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.712646484375,0.9742868542671204,0.8192732930183411,0.5739282965660095,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.71246337890625,0.7576951384544373,0.385475605726242,0.3717438280582428,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7123107910156,0.6753842234611511,0.2698638141155243,1.2474273443222046,288.7125549316406,289.7314758300781,290.2939453125,286.38134765625,290.29498291015625,297.17730712890625,288.7131042480469,1.0,0.7089030146598816,1.0,1.0,0.0,1.0,-3.56128454208374,3.561274290084839,1.0203818419540768e-05,2.75314998626709,0.1963187307119369,0.1963187307119369,0.0,279.60894775390625,270.0,5705.42529296875,-0.0,4284.95751953125,1.0,283.6642761230469,288.1702575683594,289.321044921875,289.8047180175781,293.1499938964844,293.1499938964844,283.1499938964844,18063.921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3284321129322052,1.0,0.0,0.0,0.299672394990921,0.4901772439479828,6.5796377235471945e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,1998.58447265625,0.0,20.376922607421875,1895.4371337890625,0.0,161.10194396972656,0.2424654066562652,1.0,0.0,3.0,1.0,0.0
11985960,297.0748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7206115722656,0.6761408448219299,0.2690145075321197,0.2489341050386428,297.0232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7208557128906,0.8485782742500305,0.5448882579803467,0.5214493274688721,297.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.720947265625,0.9764012098312378,0.8198959231376648,0.574293851852417,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.72076416015625,0.758850634098053,0.3849075734615326,0.3711181879043579,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7206115722656,0.676324188709259,0.2692920565605163,1.244430422782898,288.7208557128906,289.77130126953125,290.2618408203125,286.3608703613281,290.26287841796875,297.1739196777344,288.72137451171875,1.0,0.7067478895187378,1.0,1.0,0.0,1.0,-3.555225849151612,3.55521559715271,1.0169129382120444e-05,2.74846625328064,0.1889806687831878,0.1889806687831878,0.0,276.85986328125,258.0,5550.67236328125,-0.0,4252.142578125,1.0,283.6767883300781,288.1831359863281,289.2994384765625,289.7713928222656,293.1499938964844,293.1499938964844,283.1499938964844,18063.341796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3222183883190155,1.0,0.0,0.0,0.2913230061531067,0.4900164604187011,6.330123092368467e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,1946.79052734375,0.0,20.32288360595703,1895.4371337890625,0.0,151.45480346679688,0.2422020733356475,1.0,0.0,3.0,1.0,0.0
11986020,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.72869873046875,0.677489697933197,0.2683162093162536,0.2481869459152221,297.0207214355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7289428710937,0.8503563404083252,0.5438385605812073,0.520341157913208,297.3063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.72900390625,0.9791365265846252,0.8204982280731201,0.57462078332901,297.0956420898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7288513183594,0.7605577111244202,0.3843319118022918,0.3704515099525451,297.09716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.72869873046875,0.6777809858322144,0.2687154412269592,1.2412497997283936,288.7289123535156,289.8113708496094,290.22955322265625,286.3402404785156,290.2305908203125,297.1706237792969,288.7294311523437,1.0,0.7041351199150085,1.0,1.0,0.0,1.0,-3.548759698867798,3.548749685287476,1.013216115097748e-05,2.7434632778167725,0.1814238429069519,0.1814238429069519,0.0,273.24932861328125,258.0,5395.93115234375,-0.0,4213.13525390625,1.0,283.68994140625,288.19659423828125,289.2777099609375,289.7378845214844,293.1499938964844,293.1499938964844,283.1499938964844,18062.62890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3158989548683166,1.0,0.0,0.0,0.2829612493515014,0.4898653924465179,6.0886495845124955e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,1894.8902587890625,0.0,20.26980400085449,1895.4371337890625,0.0,141.5607452392578,0.2419418841600418,1.0,0.0,3.0,1.0,0.0
