time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11986080,297.0704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.73651123046875,0.6792203187942505,0.2676158249378204,0.2474172115325927,297.0182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7367553710937,0.8525882363319397,0.5427805781364441,0.5192033648490906,297.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7368469238281,0.9822704792022704,0.8210809826850891,0.574918270111084,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7366638183594,0.7626752853393555,0.3837488889694214,0.3697559237480163,297.0946655273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.73651123046875,0.6796189546585083,0.2681345045566559,1.23794424533844,288.7367553710937,289.8515930175781,290.19708251953125,286.3194274902344,290.1981506347656,297.1674194335937,288.7372131347656,1.0,0.7012091279029846,1.0,1.0,0.0,1.0,-3.542010307312012,3.542000293731689,1.0093637683894484e-05,2.7382380962371826,0.1736629456281662,0.1736629456281662,0.0,269.0624084472656,246.0,5241.7392578125,-0.0,4170.02978515625,1.0,283.70367431640625,288.21063232421875,289.2558898925781,289.7042541503906,293.1499938964844,293.1499938964844,283.1499938964844,18061.701171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.309489369392395,1.0,0.0,0.0,0.2746170461177826,0.4897293150424957,5.855257168008165e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,1843.076171875,0.0,20.21797752380371,1895.4371337890625,0.0,131.40960693359375,0.2416855245828628,1.0,0.0,3.0,1.0,0.0
11986140,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.744140625,0.681322455406189,0.2669118344783783,0.246625930070877,297.01593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.744384765625,0.8552670478820801,0.5417121052742004,0.5180361866950989,297.2980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.74444580078125,0.9857439398765564,0.8216397762298584,0.5751849412918091,297.0908508300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7442932128906,0.7651965618133545,0.383156418800354,0.3690319657325744,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.744140625,0.6818282008171082,0.2675480246543884,1.234520673751831,288.7443542480469,289.8919982910156,290.1645202636719,286.2984924316406,290.1655578613281,297.16424560546875,288.7448425292969,1.0,0.6979961395263672,1.0,1.0,0.0,1.0,-3.5349862575531006,3.5349762439727783,1.0053618098027073e-05,2.7327985763549805,0.1656593233346939,0.1656593233346939,0.0,264.3594665527344,246.0,5087.62841796875,-0.0,4123.24658203125,1.0,283.7182006835937,288.2254333496094,289.2339782714844,289.6705322265625,293.1499938964844,293.1499938964844,283.1499938964844,18060.873046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3029771745204925,1.0,0.0,0.0,0.2662644982337951,0.489596962928772,5.628489674336379e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,1791.2623291015625,0.0,20.167051315307617,1895.4371337890625,0.0,120.94428253173828,0.241432785987854,1.0,0.0,3.0,1.0,0.0
11986200,297.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7515563964844,0.6836955547332764,0.2662032544612884,0.2458198219537735,297.0135803222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.75177001953125,0.8582800626754761,0.5406334400177002,0.5168479681015015,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7518615722656,0.9893931746482848,0.8221762776374817,0.5754278898239136,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7516784667969,0.7680190205574036,0.3825546503067016,0.3682877719402313,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7515563964844,0.6843088865280151,0.2669559121131897,1.231016993522644,288.75177001953125,289.9325561523437,290.1318054199219,286.2774658203125,290.13287353515625,297.1611633300781,288.7522277832031,1.0,0.6945998668670654,1.0,1.0,0.0,1.0,-3.5277700424194336,3.527760028839112,1.0012584425567184e-05,2.7272090911865234,0.1574389785528183,0.1574389785528183,0.0,259.345703125,234.0,4934.40283203125,-0.0,4074.267578125,1.0,283.7333984375,288.24102783203125,289.21270751953125,289.636962890625,293.1499938964844,293.1499938964844,283.1499938964844,18059.857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2964659631252289,1.0,0.0,0.0,0.2579442858695984,0.4894830584526062,5.408794301331454e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,1739.6884765625,0.0,20.117582321166992,1895.4371337890625,0.0,109.79854583740234,0.2411844879388809,1.0,0.0,3.0,1.0,0.0
11986260,297.0646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7587280273437,0.6863141655921936,0.2654887735843658,0.2450003176927566,297.01129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7589416503906,0.8616034388542175,0.5395432710647583,0.5156403183937073,297.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.759033203125,0.993152678012848,0.8226888179779053,0.5756478905677795,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7588806152344,0.7711195945739746,0.3819424211978912,0.367525041103363,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7587280273437,0.6870359182357788,0.2663572132587433,1.2274423837661743,288.7589416503906,289.9731750488281,290.0990600585937,286.25634765625,290.1001281738281,297.1580810546875,288.7593688964844,1.0,0.6910537481307983,1.0,1.0,0.0,1.0,-3.520379066467285,3.520369052886963,9.970641258405522e-06,2.7214834690093994,0.1489925980567932,0.1489925980567932,0.0,254.0917816162109,234.0,4782.11328125,-0.0,4023.583740234375,1.0,283.7493896484375,288.2574462890625,289.2094421386719,289.61285400390625,293.1499938964844,293.1499938964844,283.1499938964844,18058.75390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.292601466178894,1.0,0.0,0.0,0.2496608048677444,0.4893848598003387,5.195658125956015e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,1689.391357421875,0.0,20.069536209106445,1895.4371337890625,0.0,92.48455047607422,0.2409407943487167,1.0,0.0,3.0,1.0,0.0
11986320,297.0627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7656555175781,0.6891438961029053,0.2647674083709717,0.2441694438457489,297.009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7658386230469,0.8652023673057556,0.5384412407875061,0.5144159197807312,297.285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.76593017578125,0.9969522356987,0.8231770992279053,0.5758473873138428,297.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7657775878906,0.7744649648666382,0.381319135427475,0.3667464256286621,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7656555175781,0.6899750232696533,0.2657512724399566,1.223808765411377,288.7658386230469,290.0138244628906,290.0662536621094,286.23516845703125,290.0673217773437,297.155029296875,288.7662658691406,1.0,0.6873970627784729,1.0,1.0,0.0,1.0,-3.5128393173217773,3.512829542160034,9.927945029630791e-06,2.7156426906585693,0.1403300911188125,0.1403300911188125,0.0,248.67703247070312,222.0,4631.1640625,-0.0,3971.7568359375,1.0,283.76611328125,288.27471923828125,289.21209716796875,289.6012268066406,293.1499938964844,293.1499938964844,283.1499938964844,18057.48828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2915876507759094,1.0,0.0,0.0,0.2414363622665405,0.4893076717853546,4.989078039585593e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,1639.7239990234375,0.0,20.023155212402344,1895.4371337890625,0.0,86.368896484375,0.2407022267580032,1.0,0.0,3.0,1.0,0.0
11986380,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.77215576171875,0.6918773651123047,0.2640309333801269,0.2433406859636306,297.0066833496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7723388671875,0.8687118291854858,0.5373190641403198,0.5131891965866089,297.2824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7723999023437,0.9990000128746032,0.8236964344978333,0.5743114948272705,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.77227783203125,0.7777242660522461,0.3806762397289276,0.3659659922122955,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.77215576171875,0.6928184628486633,0.2651304900646209,1.2201850414276123,288.7723388671875,290.0545349121094,290.033447265625,286.2139587402344,290.0345153808594,297.1521301269531,288.7726745605469,1.0,0.6835391521453857,1.0,1.0,0.0,1.0,-3.5032331943511963,3.503223419189453,9.874073839455376e-06,2.708345651626587,0.1314380019903183,0.1314380019903183,0.0,243.4646911621093,222.0,4481.1083984375,-0.0,3916.106201171875,1.0,283.7836608886719,288.2928466796875,289.2049560546875,289.5868835449219,293.1499938964844,293.1499938964844,283.1499938964844,18056.21484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2914744615554809,1.0,0.0,0.0,0.2332721501588821,0.4892453849315643,4.788553553680685e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,1589.82421875,0.0,19.978290557861328,1895.4371337890625,0.0,85.67173767089844,0.2404689043760299,1.0,0.0,3.0,1.0,0.0
11986440,297.0588073730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7772827148437,0.6940626502037048,0.263262540102005,0.2425226122140884,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.77740478515625,0.8715882897377014,0.5361601710319519,0.5119699239730835,297.28302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7774658203125,0.9990000128746032,0.8245911598205566,0.5678951740264893,297.0792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.77734375,0.7804052829742432,0.3799952864646911,0.3651922643184662,297.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7772827148437,0.6951154470443726,0.2644811570644378,1.2166223526000977,288.77740478515625,290.0951843261719,290.0006408691406,286.1927490234375,290.0017395019531,297.1508178710937,288.7775573730469,1.0,0.6792566776275635,1.0,1.0,0.0,1.0,-3.48809027671814,3.4880805015563965,9.789170690055473e-06,2.69674015045166,0.1222968623042106,0.1222968623042106,0.0,238.8524475097656,210.0,4330.8916015625,-0.0,3850.1787109375,1.0,283.80206298828125,288.31170654296875,289.1883239746094,289.5634155273437,293.1499938964844,293.1499938964844,283.1499938964844,18054.978515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2912684679031372,1.0,0.0,0.0,0.225168228149414,0.4891937971115112,4.5936174863925325e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,1539.6837158203125,0.0,19.93476676940918,1895.4371337890625,0.0,84.39836883544922,0.2402407079935073,1.0,0.0,3.0,1.0,0.0
11986500,297.0566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7811584472656,0.6963744163513184,0.2624731957912445,0.2416761815547943,297.00146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7812805175781,0.8746488690376282,0.534973680973053,0.5107156038284302,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.78131103515625,0.9990000128746032,0.8259983062744141,0.560647189617157,297.0765686035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7812194824219,0.7832401394844055,0.3792826533317566,0.3643807470798492,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7811584472656,0.6975448131561279,0.2638179361820221,1.212942123413086,288.7812805175781,290.13580322265625,289.9678955078125,286.1715393066406,289.968994140625,297.1520080566406,288.7814025878906,1.0,0.6746765375137329,1.0,1.0,0.0,1.0,-3.471211671829224,3.47120213508606,9.694572327134663e-06,2.683657169342041,0.1128806620836258,0.1128806620836258,0.0,234.0578765869141,210.0,4181.72900390625,-0.0,3779.9091796875,1.0,283.8214111328125,288.3311462402344,289.1666564941406,289.5325927734375,293.1499938964844,293.1499938964844,283.1499938964844,18053.8828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2907647788524627,1.0,0.0,0.0,0.217110201716423,0.4891460835933685,4.403516662421225e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,1489.4261474609375,0.0,19.89228630065918,1895.4371337890625,0.0,81.26688385009766,0.2400172054767608,1.0,0.0,3.0,1.0,0.0
11986560,297.0545349121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.78472900390625,0.6989225745201111,0.2616705298423767,0.2408077865839004,296.998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7848205566406,0.8780243396759033,0.5337666273117065,0.509431779384613,297.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.78485107421875,0.9990000128746032,0.8277391791343689,0.5529159903526306,297.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7847900390625,0.7863452434539795,0.3785437941551208,0.363534927368164,297.0765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.78472900390625,0.700218141078949,0.2631489336490631,1.2091851234436035,288.7848205566406,290.1763000488281,289.93524169921875,286.150390625,289.9363098144531,297.1547241210937,288.7849426269531,1.0,0.669888973236084,1.0,1.0,0.0,1.0,-3.45378851890564,3.453778982162476,9.597449206921738e-06,2.6701695919036865,0.1032090187072753,0.1032090187072753,0.0,229.0325469970703,198.0,4034.607666015625,-0.0,3707.312255859375,1.0,283.8417663574219,288.35125732421875,289.14422607421875,289.499267578125,293.1499938964844,293.1499938964844,283.1499938964844,18052.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2900701761245727,1.0,0.0,0.0,0.2091281712055206,0.4891186356544494,4.218588589566252e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,1439.480224609375,0.0,19.851449966430664,1895.4371337890625,0.0,76.93303680419922,0.2397989332675933,1.0,0.0,3.0,1.0,0.0
11986620,297.0523986816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7879638671875,0.7016719579696655,0.2608559429645538,0.2399226725101471,296.9960632324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7880554199219,0.8816744089126587,0.5325407981872559,0.5081238746643066,297.3082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7880859375,0.9990000128746032,0.8297382593154907,0.5448121428489685,297.0709533691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7880249023437,0.789682924747467,0.3777808547019958,0.3626598715782165,297.0744934082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7879638671875,0.7030999660491943,0.2624750137329101,1.2053769826889038,288.7880554199219,290.2166748046875,289.9026794433594,286.1293334960937,289.9037475585937,297.1585388183594,288.78814697265625,1.0,0.6649235486984253,1.0,1.0,0.0,1.0,-3.435771942138672,3.435762405395508,9.49752029555384e-06,2.6562182903289795,0.0932832285761833,0.0932832285761833,0.0,223.8434600830078,198.0,3889.43798828125,-0.0,3632.98583984375,1.0,283.8631591796875,288.3721923828125,289.1222839355469,289.4657287597656,293.1499938964844,293.1499938964844,283.1499938964844,18051.41015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2893056571483612,1.0,0.0,0.0,0.2012373358011245,0.4891130328178406,4.038825718311045e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,1390.0435791015625,0.0,19.812368392944336,1895.4371337890625,0.0,72.17985534667969,0.2395862340927124,1.0,0.0,3.0,1.0,0.0
11986680,297.0503234863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7909240722656,0.7046064734458923,0.26003098487854,0.2390240579843521,296.99334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.791015625,0.885582685470581,0.5312982201576233,0.5067958235740662,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7910461425781,0.9990000128746032,0.8319430351257324,0.536394476890564,297.0680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7909851074219,0.793237566947937,0.3769966959953308,0.3617600798606872,297.0724792480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7909240722656,0.7061732411384583,0.2617971003055572,1.2015305757522583,288.791015625,290.25689697265625,289.8702392578125,286.1083679199219,289.8713073730469,297.1631164550781,288.79107666015625,1.0,0.659812331199646,1.0,1.0,0.0,1.0,-3.4172613620758057,3.4172518253326416,9.395390407007652e-06,2.6418821811676025,0.0831117928028106,0.0831117928028106,0.0,218.53550720214844,186.0,3746.4375,-0.0,3557.49755859375,1.0,283.8855285644531,288.3939819335937,289.10089111328125,289.4327392578125,293.1499938964844,293.1499938964844,283.1499938964844,18050.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2885342836380005,1.0,0.0,0.0,0.1934559345245361,0.4891325533390045,3.864304431999699e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,1341.230224609375,0.0,19.77519416809082,1895.4371337890625,0.0,67.43391418457031,0.2393794804811477,1.0,0.0,3.0,1.0,0.0
11986740,297.0482482910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7936706542969,0.7077221870422363,0.2591961026191711,0.2381132841110229,296.9906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7937316894531,0.8897480964660645,0.5300396680831909,0.505449116230011,297.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.79376220703125,0.9990000128746032,0.8343333005905151,0.5276888012886047,297.065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.793701171875,0.7970065474510193,0.3761923015117645,0.3608374893665313,297.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7936706542969,0.7094269394874573,0.2611154317855835,1.1976518630981443,288.7937316894531,290.2969055175781,289.8379821777344,286.0875244140625,289.83905029296875,297.1683349609375,288.7937927246094,1.0,0.6545702815055847,1.0,1.0,0.0,1.0,-3.398301362991333,3.398292064666748,9.29134967009304e-06,2.627196311950684,0.0726935490965843,0.0726935490965843,0.0,213.1322021484375,186.0,3605.64453125,-0.0,3481.142822265625,1.0,283.90899658203125,288.41668701171875,289.0799560546875,289.4003601074219,293.1499938964844,293.1499938964844,283.1499938964844,18048.509765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2877698540687561,1.0,0.0,0.0,0.185793936252594,0.4891767501831054,3.694931915987354e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,1293.088623046875,0.0,19.739967346191406,1895.4371337890625,0.0,62.80083847045898,0.2391789406538009,1.0,0.0,3.0,1.0,0.0
11986800,297.0462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7961120605469,0.7109713554382324,0.2583522200584411,0.2371924370527267,296.98797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.79620361328125,0.8941609263420105,0.5287668108940125,0.5040867328643799,297.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.79620361328125,0.9990000128746032,0.8368802070617676,0.5187345147132874,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7961730957031,0.800980269908905,0.3753698170185089,0.3598955273628235,297.0686950683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7961120605469,0.7127677798271179,0.2604303658008575,1.193748116493225,288.79620361328125,290.3367004394531,289.8058776855469,286.0668334960937,289.8069763183594,297.174072265625,288.79620361328125,1.0,0.6492193341255188,1.0,1.0,0.0,1.0,-3.3789584636688232,3.3789494037628174,9.185800990962887e-06,2.612212657928467,0.0620464831590652,0.0620464831590652,0.0,207.6643981933593,189.0,3467.388427734375,-0.0,3404.303466796875,1.0,283.9334716796875,288.440185546875,289.05926513671875,289.36846923828125,293.1499938964844,293.1499938964844,283.1499938964844,18046.84765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2870118618011474,1.0,0.0,0.0,0.1782734543085098,0.4892526566982269,3.5309002388572704e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,1245.7139892578125,0.0,19.70696449279785,1895.4371337890625,0.0,58.28805160522461,0.2389850169420242,1.0,0.0,3.0,1.0,0.0
11986860,297.0443420410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7987060546875,0.7126843929290771,0.2575109302997589,0.2363341152667999,296.9854431152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.798828125,0.8966805934906006,0.5274920463562012,0.5027846693992615,297.36090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7988586425781,0.9990000128746032,0.8394242525100708,0.5131741166114807,297.0595092773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7987670898437,0.8032646179199219,0.3745414912700653,0.3590104579925537,297.0670471191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7987060546875,0.7146037220954895,0.2597543895244598,1.190184473991394,288.798828125,290.3761901855469,289.7740478515625,286.0463256835937,289.7751159667969,297.17974853515625,288.7989807128906,1.0,0.6458011865615845,1.0,1.0,0.0,1.0,-3.3643059730529785,3.3642969131469727,9.105720891966484e-06,2.600661277770996,0.0511598140001297,0.0511598140001297,0.0,204.1810607910156,189.0,3332.37744140625,-0.0,3350.428955078125,1.0,283.9590759277344,288.4645080566406,289.03875732421875,289.33697509765625,293.1499938964844,293.1499938964844,283.1499938964844,18045.22265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2862580120563507,1.0,0.0,0.0,0.170893445611,0.4893486201763153,3.3719123049280597e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,1199.1129150390625,0.0,19.67584228515625,1895.4371337890625,0.0,53.88567733764648,0.2387977242469787,1.0,0.0,3.0,1.0,0.0
11986920,297.04248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8022155761719,0.7135219573974609,0.2566592991352081,0.2355104833841323,296.98297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8023376464844,0.8980687260627747,0.5262058973312378,0.5015164613723755,297.370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8023681640625,0.9990000128746032,0.8416876792907715,0.509580671787262,297.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.80230712890625,0.8045416474342346,0.3736975193023681,0.3581554293632507,297.0654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.8022155761719,0.715582549571991,0.2590726613998413,1.186819553375244,288.8023376464844,290.4153747558594,289.742431640625,286.0260009765625,289.7434997558594,297.18377685546875,288.80255126953125,1.0,0.6431282758712769,1.0,1.0,0.0,1.0,-3.3523876667022705,3.3523786067962646,9.041101293405518e-06,2.591364622116089,0.0400498546659946,0.0400498546659946,0.0,201.842025756836,192.0,3200.506103515625,-0.0,3309.743408203125,1.0,283.98583984375,288.48974609375,289.0184631347656,289.3058776855469,293.1499938964844,293.1499938964844,283.1499938964844,18043.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2855041921138763,1.0,0.0,0.0,0.1636730134487152,0.489470362663269,3.2181290965382914e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,1153.4146728515625,0.0,19.646818161010746,1895.4371337890625,0.0,49.57137298583984,0.2386174350976944,1.0,0.0,3.0,1.0,0.0
11986980,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.80615234375,0.7136948704719543,0.255791962146759,0.2347035109996795,296.98046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8062744140625,0.8985832929611206,0.5249037742614746,0.5002647638320923,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8063049316406,0.9990000128746032,0.8436471223831177,0.5074623227119446,297.0539855957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.80621337890625,0.8050400018692017,0.372833639383316,0.3573131263256073,297.0638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.80615234375,0.715910017490387,0.2583768665790558,1.1835535764694214,288.8062744140625,290.4542236328125,289.71112060546875,286.00592041015625,289.7121887207031,297.1859436035156,288.8064880371094,1.0,0.6411274075508118,1.0,1.0,0.0,1.0,-3.3424201011657715,3.3424110412597656,8.987237379187718e-06,2.583590507507324,0.0287073086947202,0.0287073086947202,0.0,200.338119506836,192.0,3071.081298828125,-0.0,3278.496337890625,1.0,284.0138854980469,288.5159606933594,288.9983825683594,289.2751770019531,293.1499938964844,293.1499938964844,283.1499938964844,18041.91796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2847494184970855,1.0,0.0,0.0,0.1566143184900283,0.4896120429039001,3.0693647623536435e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,1108.6356201171875,0.0,19.619691848754883,1895.4371337890625,0.0,45.33921813964844,0.2384440302848816,1.0,0.0,3.0,1.0,0.0
11987040,297.03863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.81024169921875,0.7133743762969971,0.2549065947532654,0.2339009940624237,296.9779663085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.81036376953125,0.8984508514404297,0.5235834121704102,0.4990175366401672,297.3786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.8103942871094,0.9990000128746032,0.8453322052955627,0.5064143538475037,297.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.810302734375,0.8049607872962952,0.3719491362571716,0.3564726114273071,297.0621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.81024169921875,0.7157524824142456,0.2576614022254944,1.1803079843521118,288.81036376953125,290.49267578125,289.6801147460937,285.9861145019531,289.68115234375,297.1865539550781,288.81060791015625,1.0,0.6395955085754395,1.0,1.0,0.0,1.0,-3.3337767124176025,3.333767890930176,8.940677616919857e-06,2.576855659484864,0.0171478409320116,0.0171478409320116,0.0,199.4305114746093,195.0,2944.236572265625,-0.0,3253.79296875,1.0,284.04315185546875,288.5428771972656,288.9785461425781,289.24493408203125,293.1499938964844,293.1499938964844,283.1499938964844,18040.248046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2839932143688202,1.0,0.0,0.0,0.149731233716011,0.4897764921188354,2.925699904565704e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,1064.800537109375,0.0,19.594541549682617,1895.4371337890625,0.0,41.18634796142578,0.2382775247097015,1.0,0.0,3.0,1.0,0.0
11987100,297.03668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8268737792969,0.7125916481018066,0.2540103495121002,0.2331003099679947,296.9755249023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.8290405273437,0.8977192044258118,0.5222550630569458,0.4977723658084869,297.37847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8296813964844,0.9990000128746032,0.8467609882354736,0.5063496232032776,297.04840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.828125,0.8043459057807922,0.3710513710975647,0.3556315004825592,297.0603332519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.826904296875,0.7151411771774292,0.2569293081760406,1.1770612001419067,288.8288879394531,290.5307006835937,289.6494445800781,285.9665832519531,289.6504821777344,297.1856994628906,288.8351745605469,1.0,0.6384925246238708,1.0,1.0,0.0,1.0,-3.3263208866119385,3.326312065124512,8.900623470253777e-06,2.571050882339477,0.0055644675157964,0.0055644675157964,0.0,199.06591796875,195.0,2660.96435546875,-0.0,3234.94775390625,1.0,284.0735168457031,288.57275390625,288.9576416015625,289.2069396972656,293.1499938964844,293.1499938964844,283.1499938964844,18313.494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2830782234668731,1.0,0.0,0.0,0.1145631149411201,0.4666565954685211,2.210017280290799e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,887.8173217773438,0.0,18.709924697875977,1895.4371337890625,0.0,36.27736282348633,0.2371116578578949,1.0,0.0,3.0,1.0,0.0
11987160,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9958190917969,0.7116846442222595,0.2533973157405853,0.2323983609676361,296.97723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0028381347656,0.8967936635017395,0.5213121771812439,0.4966685473918915,297.3824157714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.00469970703125,0.9990000128746032,0.8485892415046692,0.5067455768585205,297.0486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0000915527344,0.8035573363304138,0.370432049036026,0.3548907041549682,297.0606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9959716796875,0.7143765091896057,0.2563918530941009,1.1741360425949097,289.0024108886719,290.5682678222656,289.619140625,285.9473571777344,289.62017822265625,297.1885986328125,289.0182189941406,1.0,0.6377151012420654,1.0,1.0,0.0,1.0,-3.320211410522461,3.320202589035034,8.867771612131037e-06,2.5662569999694824,5.551115123125783e-17,5.551115123125783e-17,0.0,198.9885711669922,198.0,1859.651123046875,-0.0,3220.819091796875,1.0,284.0931396484375,288.6120300292969,288.89825439453125,289.0369567871094,293.1499938964844,293.1499938964844,283.1499938964844,18612.677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2767151296138763,1.0,0.0,0.0,0.0005329169798642,0.4195302128791809,1.0105688855177595e-11,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,79.18019104003906,0.0,16.54667091369629,1895.4371337890625,0.0,7.12427282333374,0.2336328029632568,1.0,0.0,3.0,1.0,0.0
11987220,297.0439147949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1803283691406,0.7113135457038879,0.2532874345779419,0.2320883125066757,296.9856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.18524169921875,0.8963887691497803,0.5210452675819397,0.4961201846599579,297.3948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1865234375,0.9990000128746032,0.8512750864028931,0.5068517327308655,297.05419921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.183349609375,0.8032464981079102,0.3703310191631317,0.3545639812946319,297.0649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.180419921875,0.7140294313430786,0.2562487721443176,1.17264723777771,289.1849670410156,290.6053771972656,289.5892333984375,285.928466796875,289.5902404785156,297.19927978515625,289.1956481933594,1.0,0.6373229622840881,1.0,1.0,0.0,1.0,-3.317115545272827,3.3171067237854004,8.850985068420414e-06,2.563764333724976,5.551115123125783e-17,5.551115123125783e-17,0.0,198.8990631103516,198.0,1222.0552978515625,-0.0,3213.396484375,1.0,284.0926208496094,288.61187744140625,288.7713623046875,288.8538513183594,293.1499938964844,293.1499938964844,283.1499938964844,18184.630859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2561191022396087,1.0,0.0,0.0,1.6605801647529006e-05,0.4541591703891754,3.148951910857123e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.7697656750679016,0.0,17.612201690673828,1895.4371337890625,0.0,0.0,0.2333478778600692,1.0,0.0,3.0,1.0,0.0
11987280,297.0516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.29742431640625,0.7113392353057861,0.2533712685108185,0.2320901751518249,296.9962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3004455566406,0.8963515162467957,0.521038830280304,0.4960112571716308,297.40924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3012390136719,0.9990000128746032,0.8542411923408508,0.5068017840385437,297.0617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.2992858886719,0.8032951354980469,0.370462417602539,0.3545917868614197,297.0711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2975158691406,0.714026927947998,0.2563158273696899,1.172519326210022,289.3002624511719,290.64190673828125,289.55975341796875,285.9099426269531,289.5607604980469,297.2121276855469,289.3067932128906,1.0,0.6373047828674316,1.0,1.0,0.0,1.0,-3.316801309585572,3.3167924880981445,8.849158803059254e-06,2.5634634494781494,5.551115123125783e-17,5.551115123125783e-17,0.0,198.8570556640625,201.0,794.6119995117188,-0.0,3212.461181640625,1.0,284.092529296875,288.6118469238281,288.6258850097656,288.7030944824219,293.1499938964844,293.1499938964844,283.1499938964844,18014.63671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2213388085365295,1.0,0.0,0.0,1.602209340489935e-05,0.470332384109497,3.038263813714276e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.2285409569740295,0.0,18.12676239013672,1895.4371337890625,0.0,0.0,0.2334520518779754,1.0,0.0,3.0,1.0,0.0
11987340,297.05841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.36700439453125,0.7112705111503601,0.2534164190292358,0.2321585863828659,297.00555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.36871337890625,0.896162748336792,0.5209828019142151,0.4959949553012848,297.42120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3691711425781,0.9990000128746032,0.8570591807365417,0.5070958137512207,297.0686950683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3680725097656,0.8032386898994446,0.3705884218215942,0.3547246754169464,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3670349121094,0.7139758467674255,0.2564163208007812,1.1729447841644287,289.3686218261719,290.6778869628906,289.5307312011719,285.8918151855469,289.5317077636719,297.2230834960937,289.372314453125,1.0,0.6375802755355835,1.0,1.0,0.0,1.0,-3.3178870677948,3.317878246307373,8.85490771906916e-06,2.5642850399017334,5.551115123125783e-17,5.551115123125783e-17,0.0,199.0501251220703,201.0,507.4190368652344,-0.0,3215.982666015625,1.0,284.09246826171875,288.61181640625,288.4866943359375,288.5600280761719,293.1499938964844,293.1499938964844,283.1499938964844,17943.73046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1746809929609298,1.0,0.0,0.0,1.593518754816614e-05,0.4811101257801056,3.021783669641953e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.1243881434202194,0.0,18.508176803588867,1895.4371337890625,0.0,0.0,0.2337576150894165,1.0,0.0,3.0,1.0,0.0
11987400,297.0634460449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4048156738281,0.7108600735664368,0.2533288598060608,0.2321595847606659,297.01251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4056701660156,0.8955678939819336,0.5207514762878418,0.4958824515342712,297.428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4058837890625,0.9990000128746032,0.8595414757728577,0.5079615712165833,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.40533447265625,0.8028354644775391,0.3705971240997314,0.3548094928264618,297.0823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4048156738281,0.7136553525924683,0.2564529776573181,1.1733496189117432,289.4056091308594,290.7132873535156,289.502197265625,285.87408447265625,289.503173828125,297.2305603027344,289.40740966796875,1.0,0.6380609273910522,1.0,1.0,0.0,1.0,-3.319382905960083,3.319373846054077,8.862909453455359e-06,2.5654475688934326,5.551115123125783e-17,5.551115123125783e-17,0.0,199.5473175048828,204.0,314.02264404296875,-0.0,3222.144775390625,1.0,284.0924072265625,288.6117858886719,288.3539428710937,288.423828125,293.1499938964844,293.1499938964844,283.1499938964844,17922.931640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1168850809335708,1.0,0.0,0.0,1.5917419659672305e-05,0.4881654977798462,3.018414240340413e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.1277730166912078,0.0,18.783117294311523,1895.4371337890625,0.0,0.0,0.234100267291069,1.0,0.0,3.0,1.0,0.0
11987460,297.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4210205078125,0.7100233435630798,0.2530764639377594,0.232038140296936,297.0168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4212951660156,0.8944917917251587,0.5203030109405518,0.4955969452857971,297.4320373535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.4213562011719,0.9990000128746032,0.8616126775741577,0.5094489455223083,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.42120361328125,0.8020041584968567,0.3704415261745453,0.3547735512256622,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4210205078125,0.7129773497581482,0.2563759386539459,1.1734156608581543,289.4212951660156,290.7480163574219,289.47418212890625,285.8568115234375,289.475341796875,297.23419189453125,289.4218444824219,1.0,0.6386753916740417,1.0,1.0,0.0220588315278291,1.0,-3.320719242095948,3.3206169605255127,0.0001022629148792,2.5664072036743164,5.551115123125783e-17,5.551115123125783e-17,0.0,200.34927368164065,204.0,185.1465759277344,-0.0,3229.6806640625,1.0,284.0923156738281,288.6117553710937,288.2274169921875,288.29400634765625,293.1499938964844,293.1499938964844,283.1499938964844,17926.193359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0484443306922912,1.0,0.0,0.0,1.5920277292025276e-05,0.4926836788654327,3.018956070376111e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.1275831460952758,0.0,18.97617530822754,1895.4371337890625,0.0,0.0,0.2344094961881637,1.0,0.0,3.0,1.0,0.0
11987520,297.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4236145019531,0.7087570428848267,0.2526586651802063,0.2317782640457153,297.01861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4235534667969,0.8929551243782043,0.51963871717453,0.4951178133487701,297.4306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.42352294921875,0.9990000128746032,0.8632665872573853,0.5115110278129578,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.423583984375,0.8007507920265198,0.3701105117797851,0.3545874059200287,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4236145019531,0.7119249701499939,0.2561631500720978,1.1729711294174194,289.4235534667969,290.7821044921875,289.4466857910156,285.8399963378906,289.4497985839844,297.2342224121094,289.42340087890625,1.0,0.6393612623214722,1.0,1.0,0.0441176630556583,1.0,-3.321553468704224,3.320549488067627,0.0010039615444839,2.5661814212799072,5.551115123125783e-17,5.551115123125783e-17,0.0,201.4190368652344,207.0,100.21207427978516,-0.0,3237.606201171875,1.0,284.0922546386719,288.6117248535156,288.10675048828125,288.1702575683594,293.1499938964844,293.1499938964844,283.1499938964844,17938.306640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5931034795357846e-05,0.4955470860004425,3.0209962678141855e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.127274602651596,0.0,19.10898780822754,1895.4371337890625,0.0,0.0,0.2346592098474502,1.0,0.0,3.0,1.0,0.0
11987580,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.42108154296875,0.7071026563644409,0.2520951330661773,0.2313870340585708,297.0184020996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.42108154296875,0.891022801399231,0.5187872648239136,0.4944575726985931,297.425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.42108154296875,0.9990000128746032,0.8645424246788025,0.51406329870224,297.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.42108154296875,0.7991257309913635,0.3696188926696777,0.3542515337467193,297.0883178710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.42108154296875,0.7105189561843872,0.2558158338069916,1.1719633340835571,289.42108154296875,290.8154602050781,289.4197998046875,285.8236694335937,289.43621826171875,297.2312927246094,289.4211120605469,1.0,0.6400720477104187,1.0,1.0,0.0661764964461326,1.0,-3.321743965148926,3.3147506713867188,0.0069932644255459,2.5603995323181152,5.551115123125783e-17,5.551115123125783e-17,0.0,202.7072296142578,207.0,51.69848251342773,-0.0,3245.284423828125,1.0,284.0921936035156,288.6116943359375,287.9916687011719,288.05224609375,293.1499938964844,293.1499938964844,283.1499938964844,17952.23046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5943402104312554e-05,0.4973288774490356,3.023341397113272e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.1268006265163421,0.0,19.198305130004883,1895.4371337890625,0.0,0.0,0.2348484247922897,1.0,0.0,3.0,1.0,0.0
11987640,297.0658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.4338684082031,0.7051556706428528,0.2514413893222809,0.230893924832344,297.01708984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4349365234375,0.8887892365455627,0.5178250074386597,0.4936603009700775,297.4180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.43524169921875,0.9990000128746032,0.8655558824539185,0.5170049071311951,297.0767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.4345092773437,0.7972093224525452,0.3690210282802582,0.3537939190864563,297.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.43389892578125,0.7088068723678589,0.2553677558898926,1.1704516410827637,289.43487548828125,290.8480834960937,289.3934936523437,285.8078918457031,289.4712829589844,297.2266845703125,289.4375915527344,1.0,0.6407748460769653,1.0,1.0,0.0882353261113166,1.0,-3.321362257003784,3.2872140407562256,0.0341481603682041,2.533114194869995,5.551115123125783e-17,5.551115123125783e-17,0.0,204.1552276611328,210.0,54.736209869384766,-0.0,3252.402099609375,1.0,284.0921325683594,288.6116638183594,287.8818359375,287.93963623046875,293.1499938964844,293.1499938964844,283.1499938964844,17964.767578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5954536138451658e-05,0.4984259605407715,3.025452609793644e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.1263570040464401,0.0,19.257434844970703,1895.4371337890625,0.0,0.0,0.2349857687950134,1.0,0.0,3.0,1.0,0.0
11987700,297.06524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5108337402344,0.7030986547470093,0.2508523166179657,0.2303849160671234,297.0168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.51495361328125,0.8864424228668213,0.5169606804847717,0.4928493797779083,297.4117736816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.5162048339844,0.9990000128746032,0.8666309714317322,0.5201559662818909,297.075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5133361816406,0.7951713800430298,0.3684745132923126,0.3533055484294891,297.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.5109558105469,0.7069343328475952,0.2549338340759277,1.168732523918152,289.5147399902344,290.8799133300781,289.3678283691406,285.7926330566406,289.6287841796875,297.2232360839844,289.52471923828125,1.0,0.6414633989334106,1.0,1.0,0.1102941557765007,1.0,-3.320907592773437,3.207236766815185,0.1136708781123161,2.453632354736328,5.551115123125783e-17,5.551115123125783e-17,0.0,205.6693115234375,210.0,153.5818634033203,-0.0,3259.2919921875,1.0,284.0920715332031,288.61163330078125,287.7770080566406,287.83221435546875,293.1499938964844,293.1499938964844,283.1499938964844,17974.900390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5963534679031e-05,0.49909108877182,3.027159144013136e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.1264321058988571,0.0,19.295913696289062,1895.4371337890625,0.0,0.0,0.2350823283195495,1.0,0.0,3.0,1.0,0.0
11987760,297.0686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.73297119140625,0.7013257741928101,0.2506437599658966,0.2300547808408737,297.0220031738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.7433166503906,0.8843773007392883,0.5166164040565491,0.492300808429718,297.413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.74639892578125,0.9990000128746032,0.8684348464012146,0.5231332182884216,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.73931884765625,0.793376624584198,0.3683049082756042,0.3529965281486511,297.08966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7332763671875,0.7052648067474365,0.2547623515129089,1.1675469875335691,289.7427978515625,290.9109191894531,289.3428039550781,285.7779541015625,290.0146484375,297.2264099121094,289.7666015625,1.0,0.6421826481819153,1.0,1.0,0.1381058692932129,1.0,-3.3216259479522705,3.03256893157959,0.2890569865703583,2.2795419692993164,5.551115123125783e-17,5.551115123125783e-17,0.0,207.07652282714844,213.0,412.8009948730469,-0.0,3267.4677734375,1.0,284.09197998046875,288.6116027832031,287.6769104003906,287.7296142578125,293.1499938964844,293.1499938964844,283.1499938964844,17982.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5970381355145946e-05,0.4994879961013794,3.028457476114688e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.1279445588588714,0.0,19.320594787597656,1895.4371337890625,0.0,0.0,0.2351486533880233,1.0,0.0,3.0,1.0,0.0
11987820,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0526428222656,0.7006603479385376,0.2511774003505707,0.2302286922931671,297.0369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0621032714844,0.8834457993507385,0.5172720551490784,0.4924739301204681,297.4299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0648803710937,0.9990000128746032,0.871728777885437,0.5249343514442444,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0585327148437,0.7926159501075745,0.3688989877700805,0.3532235622406006,297.09771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.05291748046875,0.7045505046844482,0.2551703155040741,1.1682024002075195,290.0616760253906,290.9410400390625,289.3185119628906,285.7638854980469,290.3518981933594,297.2416381835937,290.0819702148437,1.0,0.6430826187133789,1.0,1.0,0.1659175753593444,1.0,-3.325255870819092,2.888944387435913,0.436311662197113,2.1355345249176025,5.551115123125783e-17,5.551115123125783e-17,0.0,208.03872680664065,213.0,604.903076171875,-0.0,3279.987060546875,1.0,284.0919189453125,288.611572265625,287.58135986328125,287.6316833496094,293.1499938964844,293.1499938964844,283.1499938964844,17988.212890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5975356291164644e-05,0.4997196495532989,3.029401003055293e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.1315234899520874,0.0,19.336137771606445,1895.4371337890625,0.0,0.0,0.2351931184530258,1.0,0.0,3.0,1.0,0.0
11987880,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2657165527344,0.7011419534683228,0.2521410882472992,0.2309354096651077,297.0572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2715148925781,0.8836865425109863,0.5185433626174927,0.4934213757514953,297.4540710449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2732849121094,0.9990000128746032,0.8758692145347595,0.5255247354507446,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.269287109375,0.7929432392120361,0.3699776530265808,0.3540463447570801,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.265869140625,0.7048850059509277,0.255996435880661,1.1710923910140991,290.271240234375,290.9703063964844,289.294921875,285.7504577636719,290.52197265625,297.2612609863281,290.2845764160156,1.0,0.6442677974700928,1.0,1.0,0.193729281425476,1.0,-3.3324108123779297,2.8169376850128174,0.5154733061790466,2.0621299743652344,5.551115123125783e-17,5.551115123125783e-17,0.0,208.59548950195312,216.0,575.972412109375,-0.0,3298.7509765625,1.0,284.09185791015625,288.6115417480469,287.4900207519531,287.5381164550781,293.1499938964844,293.1499938964844,283.1499938964844,17992.16796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5978870578692295e-05,0.4998526275157928,3.030066974239744e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.1356050968170166,0.0,19.345821380615234,1895.4371337890625,0.0,0.0,0.2352225184440612,1.0,0.0,3.0,1.0,0.0
