time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11987940,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4521179199219,0.7019515633583069,0.2532074749469757,0.2318455576896667,297.07781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.45831298828125,0.8842601180076599,0.5199770927429199,0.4946917295455932,297.4784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.46014404296875,0.9990000128746032,0.8801849484443665,0.5258777737617493,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4559326171875,0.7935941219329834,0.3711999058723449,0.355131983757019,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4522705078125,0.7055873870849609,0.2569958567619324,1.175197958946228,290.4580078125,290.9986267089844,289.2720642089844,285.7376708984375,290.7040405273437,297.28045654296875,290.4720153808594,1.0,0.6456993222236633,1.0,1.0,0.2215410023927688,1.0,-3.341695547103882,2.741901397705078,0.5997940301895142,1.9852797985076904,5.551115123125783e-17,5.551115123125783e-17,0.0,209.12677001953125,216.0,553.958740234375,-0.0,3322.259765625,1.0,284.091796875,288.61151123046875,287.40283203125,287.4487609863281,293.1499938964844,293.1499938964844,283.1499938964844,17994.8828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5981280739651993e-05,0.4999268651008606,3.030524236505988e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.1393122673034668,0.0,19.351747512817383,1895.4371337890625,0.0,0.0,0.2352415770292282,1.0,0.0,3.0,1.0,0.0
11988000,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6448059082031,0.702858030796051,0.2543970942497253,0.2328593283891677,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.65118408203125,0.8849127888679504,0.5215734839439392,0.4961140155792236,297.50323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6531066894531,0.9990000128746032,0.8847019672393799,0.526252269744873,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.64874267578125,0.7943320274353027,0.3725577294826507,0.3563483655452728,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6449890136719,0.706429123878479,0.2581484019756317,1.1800274848937988,290.65087890625,291.0260009765625,289.25,285.7255554199219,290.89764404296875,297.3002014160156,290.66534423828125,1.0,0.6473382711410522,1.0,1.0,0.2493527084589004,1.0,-3.352341413497925,2.66385555267334,0.6884858012199402,1.9051216840744016,5.551115123125783e-17,5.551115123125783e-17,0.0,209.73046875,219.0,548.4299926757812,-0.0,3349.396484375,1.0,284.0917358398437,288.6114807128906,287.3194580078125,287.36334228515625,293.1499938964844,293.1499938964844,283.1499938964844,17996.72265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598291601112578e-05,0.4999675452709198,3.030834318327319e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.1428592652082443,0.0,19.355356216430664,1895.4371337890625,0.0,0.0,0.2352538704872131,1.0,0.0,3.0,1.0,0.0
11988060,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.79229736328125,0.7039018869400024,0.2556607127189636,0.233973816037178,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7953491210937,0.8856924772262573,0.5232701301574707,0.4976775646209717,297.5274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7962341308594,0.9990000128746032,0.8893204927444458,0.5265527367591858,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.794189453125,0.7951957583427429,0.3740027546882629,0.3576824963092804,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7923889160156,0.7074353098869324,0.2594130635261535,1.185494899749756,290.7951965332031,291.0526428222656,289.228515625,285.7138366699219,290.96697998046875,297.3199462890625,290.8020324707031,1.0,0.6491790413856506,1.0,1.0,0.2580685615539551,1.0,-3.364099502563477,2.640955209732056,0.7231441736221313,1.879651665687561,5.551115123125783e-17,5.551115123125783e-17,0.0,210.3839874267578,219.0,457.0700988769531,-0.0,3379.91845703125,1.0,284.0916748046875,288.6114807128906,287.23980712890625,287.28173828125,293.1499938964844,293.1499938964844,283.1499938964844,17997.927734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5983985576895066e-05,0.4999879896640777,3.0310370641335753e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.1461008191108703,0.0,19.35745620727539,1895.4371337890625,0.0,0.0,0.2352614998817443,1.0,0.0,3.0,1.0,0.0
11988120,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8807983398437,0.7047455310821533,0.2567603588104248,0.2350474894046783,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.88348388671875,0.8862520456314087,0.5247573256492615,0.4991866648197174,297.5465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.88427734375,0.9990000128746032,0.8935810327529907,0.5271751880645752,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8824462890625,0.7958683371543884,0.3753010034561157,0.3589884340763092,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8808898925781,0.7083060145378113,0.2606063783168793,1.1910651922225952,290.88336181640625,291.07879638671875,289.2074279785156,285.70220947265625,291.0228271484375,297.3360595703125,290.88946533203125,1.0,0.6511582136154175,1.0,1.0,0.2667844295501709,1.0,-3.3762238025665283,2.6218338012695312,0.7543900609016418,1.8579237461090088,5.551115123125783e-17,5.551115123125783e-17,0.0,211.2280731201172,222.0,361.3204650878906,-0.0,3412.595703125,1.0,284.09161376953125,288.6114501953125,287.1636657714844,287.2037658691406,293.1499938964844,293.1499938964844,283.1499938964844,17998.7109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598468043084722e-05,0.4999979138374328,3.031169065748074e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.1485088467597961,0.0,19.358678817749023,1895.4371337890625,0.0,0.0,0.235266238451004,1.0,0.0,3.0,1.0,0.0
11988180,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9593200683594,0.7051782011985779,0.2576769292354584,0.2359687387943267,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.96173095703125,0.8863857388496399,0.5260156989097595,0.5004913210868835,297.5606384277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9624328613281,0.9990000128746032,0.8974834680557251,0.5283200740814209,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9608154296875,0.7961565852165222,0.3764267563819885,0.3601478040218353,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9594116210937,0.7088456749916077,0.2616888880729675,1.1962562799453735,290.96160888671875,291.1045227050781,289.1866760253906,285.6906433105469,291.0788879394531,297.3484802246094,290.96710205078125,1.0,0.6532079577445984,1.0,1.0,0.2755002975463867,1.0,-3.387915849685669,2.602108955383301,0.7858068943023682,1.8357000350952148,5.551115123125783e-17,5.551115123125783e-17,0.0,212.32635498046875,222.0,296.94744873046875,-0.0,3445.938232421875,1.0,284.091552734375,288.6114196777344,287.0909423828125,287.1293029785156,293.1499938964844,293.1499938964844,283.1499938964844,17999.203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985118807293475e-05,0.5000019669532776,3.031252007214269e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.1502992659807205,0.0,19.359357833862305,1895.4371337890625,0.0,0.0,0.235269084572792,1.0,0.0,3.0,1.0,0.0
11988240,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0312805175781,0.7052887082099915,0.2584581673145294,0.2367613464593887,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0334777832031,0.8861914277076721,0.5271086692810059,0.5016276240348816,297.5712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0341491699219,0.9990000128746032,0.9011290669441224,0.5298590064048767,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0326538085937,0.7961421012878418,0.3774197995662689,0.3611776828765869,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0313415527344,0.7091113328933716,0.2626738250255584,1.201034665107727,291.03338623046875,291.1297912597656,289.1662902832031,285.6791687011719,291.1351928710937,297.35821533203125,291.0384521484375,1.0,0.6552805304527283,1.0,1.0,0.2842161655426025,1.0,-3.3990728855133057,2.5817580223083496,0.8173149228096008,1.812969446182251,5.551115123125783e-17,5.551115123125783e-17,0.0,213.6083984375,225.0,251.9015655517578,-0.0,3479.2919921875,1.0,284.09149169921875,288.6114196777344,287.021240234375,287.0579528808594,293.1499938964844,293.1499938964844,283.1499938964844,17999.5234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985402569640428e-05,0.500003457069397,3.03130594627235e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.1517381072044372,0.0,19.35974884033203,1895.4371337890625,0.0,0.0,0.2352708578109741,1.0,0.0,3.0,1.0,0.0
11988300,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0980224609375,0.7051187753677368,0.2591172158718109,0.2374366372823715,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1000671386719,0.8857157826423645,0.5280550718307495,0.502613365650177,297.5788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1007080078125,0.9990000128746032,0.9045439958572388,0.5317339897155762,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0992736816406,0.7958629131317139,0.3782896101474762,0.362085610628128,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0980834960937,0.7091310620307922,0.2635602355003357,1.2053810358047483,291.0999755859375,291.1499938964844,289.146240234375,285.6677551269531,291.1916198730469,297.3655090332031,291.104736328125,1.0,0.6573535799980164,1.0,1.0,0.2929320335388183,1.0,-3.409645795822144,2.5607945919036865,0.8488511443138123,1.7897557020187378,5.551115123125783e-17,5.551115123125783e-17,0.0,215.04335021972656,225.0,222.3610382080078,-0.0,3512.34912109375,1.0,284.0914306640625,288.61138916015625,286.9547424316406,286.9898986816406,293.1499938964844,293.1499938964844,283.1499938964844,17999.712890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985571735654958e-05,0.500003457069397,3.0313379302364385e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.1529149711132049,0.0,19.359941482543945,1895.4371337890625,0.0,0.0,0.2352718412876129,1.0,0.0,3.0,1.0,0.0
11988360,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1401672363281,0.7047784328460693,0.2596677839756012,0.2380263209342956,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407165527344,0.8850783109664917,0.5288702249526978,0.503491222858429,297.58380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.140869140625,0.9990000128746032,0.9077488780021667,0.5337854623794556,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405029296875,0.7954260110855103,0.3790483474731445,0.3629015684127807,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14019775390625,0.7089959383010864,0.2643536329269409,1.2093679904937744,291.14068603515625,291.1499938964844,289.1264953613281,285.6564025878906,291.1928405761719,297.3707580566406,291.141845703125,1.0,0.6594101786613464,1.0,1.0,0.2938866019248962,1.0,-3.4196560382843018,2.5630128383636475,0.8566431403160095,1.7897683382034302,5.551115123125783e-17,5.551115123125783e-17,0.0,216.56475830078125,228.0,161.66470336914062,-0.0,3544.917236328125,1.0,284.09136962890625,288.6113586425781,286.8908386230469,286.92449951171875,293.1499938964844,293.1499938964844,283.1499938964844,17999.83203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985677237040363e-05,0.500002920627594,3.0313579879766295e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.153844267129898,0.0,19.360042572021484,1895.4371337890625,0.0,0.0,0.2352724373340606,1.0,0.0,3.0,1.0,0.0
11988420,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531066894531,0.7041342854499817,0.260008305311203,0.2384675294160843,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534423828125,0.8841440081596375,0.5294197797775269,0.5041739344596863,297.5842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1535339355469,0.9990000128746032,0.9105422496795654,0.5361637473106384,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1533203125,0.7947065234184265,0.3795927166938782,0.3635587692260742,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531066894531,0.7085851430892944,0.2649703621864319,1.2127379179000854,291.1534423828125,291.1499938964844,289.1070556640625,285.6451416015625,291.1874389648437,297.3723449707031,291.1542053222656,1.0,0.6614094376564026,1.0,1.0,0.2948411405086517,1.0,-3.4287142753601074,2.566176652908325,0.8625376224517822,1.7909575700759888,5.551115123125783e-17,5.551115123125783e-17,0.0,218.22267150878903,228.0,106.24508666992188,-0.0,3576.188232421875,1.0,284.0913391113281,288.6113586425781,286.8298034667969,286.862060546875,293.1499938964844,293.1499938964844,283.1499938964844,17999.90234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985739082680084e-05,0.5000023245811462,3.0313699142005283e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.1543038040399551,0.0,19.360088348388672,1895.4371337890625,0.0,0.0,0.2352727651596069,1.0,0.0,3.0,1.0,0.0
11988480,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1606140136719,0.7032025456428528,0.2601922750473022,0.2387607991695404,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1607666015625,0.8829271793365479,0.5297553539276123,0.5046517848968506,297.5813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.16082763671875,0.9990000128746032,0.9130114316940308,0.538841187953949,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.16070556640625,0.7937158942222595,0.3799595832824707,0.3640490472316742,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1606140136719,0.7079010605812073,0.2654320895671844,1.215438723564148,291.1607666015625,291.1499938964844,289.0879211425781,285.6339416503906,291.1812744140625,297.3707275390625,291.1611633300781,1.0,0.6633272767066956,1.0,1.0,0.2957956790924072,1.0,-3.4367027282714844,2.5685880184173584,0.8681148886680603,1.7916357517242432,5.551115123125783e-17,5.551115123125783e-17,0.0,219.996810913086,231.0,66.6474838256836,-0.0,3605.71728515625,1.0,284.0912780761719,288.611328125,286.7711486816406,286.8020324707031,293.1499938964844,293.1499938964844,283.1499938964844,17999.947265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985779100446962e-05,0.5000017285346985,3.031377232565191e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.1544777452945709,0.0,19.360107421875,1895.4371337890625,0.0,0.0,0.2352729588747024,1.0,0.0,3.0,1.0,0.0
11988540,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1631774902344,0.7020108103752136,0.2602276802062988,0.2389133125543594,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1632080078125,0.8814542889595032,0.5298863649368286,0.5049257874488831,297.5755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1632080078125,0.9990000128746032,0.9151682257652284,0.5417797565460205,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1631774902344,0.7924742698669434,0.3801520764827728,0.3643687963485718,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1631774902344,0.7069553732872009,0.2657345235347748,1.2174221277236938,291.1632080078125,291.1499938964844,289.0690612792969,285.622802734375,291.1746520996094,297.3668212890625,291.1632995605469,1.0,0.6651404500007629,1.0,1.0,0.2967502176761627,1.0,-3.4435231685638428,2.5701797008514404,0.8733435273170471,1.7917542457580566,5.551115123125783e-17,5.551115123125783e-17,0.0,221.86431884765625,231.0,39.83332443237305,-0.0,3633.097412109375,1.0,284.0912170410156,288.611328125,286.7149963378906,286.74462890625,293.1499938964844,293.1499938964844,283.1499938964844,17999.970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.59857991093304e-05,0.5000012516975403,3.031381298323338e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.1544326543807983,0.0,19.3601131439209,1895.4371337890625,0.0,0.0,0.2352730482816696,1.0,0.0,3.0,1.0,0.0
11988600,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1628112792969,0.7006464600563049,0.260149210691452,0.2389600127935409,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1627502441406,0.8798206448554993,0.5298677682876587,0.5050491690635681,297.5676574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1627502441406,0.9990000128746032,0.917089343070984,0.5448727607727051,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.16278076171875,0.7910681366920471,0.3802123963832855,0.3645577430725097,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1628112792969,0.7058268785476685,0.2659099996089935,1.2188215255737305,291.1627502441406,291.1499938964844,289.05047607421875,285.6117248535156,291.1676940917969,297.3613586425781,291.16265869140625,1.0,0.6668493151664734,1.0,1.0,0.2977047562599182,1.0,-3.449360609054565,2.57108211517334,0.8782783150672913,1.7914013862609863,5.551115123125783e-17,5.551115123125783e-17,0.0,223.7785186767578,234.0,20.56544685363769,-0.0,3658.467041015625,1.0,284.0911560058594,288.6112976074219,286.6609802246094,286.6894226074219,293.1499938964844,293.1499938964844,283.1499938964844,17999.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598581366124563e-05,0.5000008940696716,3.031383737778226e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.1542712748050689,0.0,19.360111236572266,1895.4371337890625,0.0,0.0,0.2352731078863144,1.0,0.0,3.0,1.0,0.0
11988660,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.155517578125,0.6991214156150818,0.2599494159221649,0.2388977855443954,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1551513671875,0.8780460953712463,0.5296938419342041,0.5050227046012878,297.5577697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1550598144531,0.9990000128746032,0.9187590479850768,0.548090398311615,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1553039550781,0.7895134091377258,0.3801340758800506,0.3646139204502105,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.155517578125,0.7045263051986694,0.2659514844417572,1.2196155786514282,291.1551818847656,291.1499938964844,289.0321044921875,285.6007080078125,291.1498107910156,297.3543395996094,291.15435791015625,1.0,0.6684412956237793,1.0,1.0,0.2971809208393097,1.0,-3.4541492462158203,2.575805425643921,0.8783438801765442,1.7950867414474487,5.551115123125783e-17,5.551115123125783e-17,0.0,225.7244110107422,234.0,0.150199294090271,-0.0,3681.579833984375,1.0,284.0910949707031,288.6112976074219,286.6092834472656,286.6365966796875,293.1499938964844,293.1499938964844,283.1499938964844,17999.9921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598581911821384e-05,0.5000005960464478,3.0313850930309416e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.153991162776947,0.0,19.360107421875,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988720,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14227294921875,0.6974654793739319,0.2596384584903717,0.2387394458055496,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1418151855469,0.8761653900146484,0.529381513595581,0.504869282245636,297.5461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14166259765625,0.9990000128746032,0.9201955199241638,0.5513992309570312,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1419982910156,0.7878426313400269,0.3799313306808471,0.3645560443401336,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1422424316406,0.7030871510505676,0.2658742666244507,1.2198882102966309,291.1418151855469,291.1499938964844,289.0140075683594,285.5897521972656,291.1305236816406,297.34600830078125,291.1407775878906,1.0,0.6699228286743164,1.0,1.0,0.2966570854187011,1.0,-3.458014965057373,2.5802042484283447,0.8778105974197388,1.7986555099487305,5.551115123125783e-17,5.551115123125783e-17,0.0,227.688232421875,237.0,-17.142810821533203,-0.0,3702.605224609375,1.0,284.091064453125,288.6112670898437,286.5595092773437,286.5857238769531,293.1499938964844,293.1499938964844,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985822756192647e-05,0.5000004172325134,3.0313856351320294e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.1536042690277099,0.0,19.36010360717773,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11988780,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1265869140625,0.6956682801246643,0.2592091858386993,0.2384726107120514,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1260681152344,0.8741744160652161,0.5289241671562195,0.5045748949050903,297.53271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258850097656,0.9990000128746032,0.9213800430297852,0.5547961592674255,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1262512207031,0.7860487699508667,0.3795950710773468,0.3643698394298553,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1265563964844,0.7014991641044617,0.2656691372394562,1.2195773124694824,291.1260986328125,291.1499938964844,288.99609375,285.5788269042969,291.1109619140625,297.3363952636719,291.1249389648437,1.0,0.6712749004364014,1.0,1.0,0.2961332499980926,1.0,-3.4608302116394043,2.5838775634765625,0.8769526481628418,1.801732301712036,5.551115123125783e-17,5.551115123125783e-17,0.0,229.662841796875,237.0,-28.73969268798828,-0.0,3721.164794921875,1.0,284.09100341796875,288.6112365722656,286.51190185546875,286.537109375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598582457518205e-05,0.5000002384185791,3.031385906182571e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.153129369020462,0.0,19.36009979248047,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11988840,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1097106933594,0.6937814354896545,0.2586950957775116,0.2381260097026825,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1091613769531,0.8721231818199158,0.5283648371696472,0.5041790008544922,297.5182189941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1089782714844,0.9990000128746032,0.9223788380622864,0.5582349896430969,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.109375,0.7841805219650269,0.3791619539260864,0.3640883266925812,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1097106933594,0.699813961982727,0.2653703391551971,1.2188303470611572,291.10919189453125,291.1499938964844,288.9784240722656,285.5679931640625,291.0912170410156,297.32598876953125,291.10797119140625,1.0,0.6725221276283264,1.0,1.0,0.2956094145774841,1.0,-3.462838649749756,2.5869929790496826,0.8758456707000732,1.80443012714386,5.551115123125783e-17,5.551115123125783e-17,0.0,231.63479614257807,240.0,-37.16728210449219,-0.0,3737.75634765625,1.0,284.0909423828125,288.6112365722656,286.4659729003906,286.4901733398437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000001788139343,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.1526128947734832,0.0,19.360095977783203,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11988900,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0917663574219,0.6918060779571533,0.2580911219120025,0.2376948744058609,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0911865234375,0.8700166344642639,0.5276985168457031,0.5036767721176147,297.502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09100341796875,0.9990000128746032,0.9231769442558287,0.5617039799690247,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0914306640625,0.782240092754364,0.3786256313323974,0.3637051284313202,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0917358398437,0.698030948638916,0.2649714350700378,1.217615842819214,291.0912170410156,291.1499938964844,288.9609375,285.55718994140625,291.0712890625,297.3148193359375,291.0899353027344,1.0,0.6736515760421753,1.0,1.0,0.2950855493545532,1.0,-3.463968515396118,2.5894999504089355,0.8744685649871826,1.8067139387130733,5.551115123125783e-17,5.551115123125783e-17,0.0,233.5946655273437,240.0,-42.83574676513672,-0.0,3752.13330078125,1.0,284.0909118652344,288.6112060546875,286.4219055175781,286.4451904296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000001192092896,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.1520636230707168,0.0,19.36009407043457,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988960,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07763671875,0.689771831035614,0.2574221193790436,0.2371984422206878,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0772705078125,0.8678817749023438,0.5269568562507629,0.5030940175056458,297.4866027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0771789550781,0.9990000128746032,0.923825979232788,0.5651825666427612,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0774230957031,0.7802549600601196,0.3780134618282318,0.3632426559925079,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0776062011719,0.6961796879768372,0.264496773481369,1.216031551361084,291.0773010253906,291.1499938964844,288.9436340332031,285.5464172363281,291.0619506835937,297.3032531738281,291.0765380859375,1.0,0.6746798753738403,1.0,1.0,0.296036422252655,1.0,-3.4643943309783936,2.5869674682617188,0.8774269819259644,1.8041290044784544,5.551115123125783e-17,5.551115123125783e-17,0.0,235.5365295410156,243.0,-39.198036193847656,-0.0,3764.64599609375,1.0,284.0908508300781,288.6112060546875,286.3794250488281,286.40185546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000000596046448,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.1515240371227264,0.0,19.360092163085938,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989020,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.06768798828125,0.6877145171165466,0.2567081451416015,0.236651137471199,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0673828125,0.8657549023628235,0.5261671543121338,0.5024517774581909,297.4704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0672607421875,0.9990000128746032,0.9243648052215576,0.5686245560646057,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0675048828125,0.7782590985298157,0.3773464262485504,0.3627165853977203,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0676574707031,0.6942918300628662,0.2639625668525696,1.2141326665878296,291.0673828125,291.1499938964844,288.9264831542969,285.53570556640625,291.05377197265625,297.291748046875,291.06671142578125,1.0,0.6756098866462708,1.0,1.0,0.2969872951507568,1.0,-3.46418833732605,2.5836846828460693,0.8805037140846252,1.8009297847747805,5.551115123125783e-17,5.551115123125783e-17,0.0,237.4403533935547,243.0,-34.06571960449219,-0.0,3775.37548828125,1.0,284.0907897949219,288.6111755371094,286.338623046875,286.3601989746094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000000596046448,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.1510432064533233,0.0,19.360092163085938,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989080,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.058349609375,0.6856573224067688,0.2559600472450256,0.2360702753067016,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580749511719,0.8636548519134521,0.5253416895866394,0.5017723441123962,297.45440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0579528808594,0.9990000128746032,0.9248149394989014,0.5720176696777344,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.05816650390625,0.7762735486030579,0.3766383528709411,0.3621480166912079,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.058349609375,0.6923924684524536,0.2633843123912811,1.212015986442566,291.0580749511719,291.1499938964844,288.90948486328125,285.5250244140625,291.0456848144531,297.2802734375,291.05743408203125,1.0,0.6764641404151917,1.0,1.0,0.2979381382465362,1.0,-3.4635250568389893,2.580085515975952,0.8834396004676819,1.79751455783844,5.551115123125783e-17,5.551115123125783e-17,0.0,239.30734252929688,246.0,-30.29816436767578,-0.0,3784.75732421875,1.0,284.0907592773437,288.61114501953125,286.2991638183594,286.3199768066406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.1506031453609466,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989140,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0495300292969,0.6835959553718567,0.2551680207252502,0.2354482263326645,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0492553710937,0.8615800142288208,0.5244691967964172,0.5010472536087036,297.4384155273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491638183594,0.9990000128746032,0.9251458644866944,0.5753540992736816,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0493469238281,0.7742953300476074,0.3758781552314758,0.3615279495716095,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0495300292969,0.6904770731925964,0.2627524435520172,1.209642767906189,291.0492553710937,291.1499938964844,288.89263916015625,285.5143737792969,291.0376892089844,297.2689208984375,291.04864501953125,1.0,0.6772277355194092,1.0,1.0,0.298889011144638,1.0,-3.4623169898986816,2.576110363006592,0.8862067461013794,1.7938435077667236,5.551115123125783e-17,5.551115123125783e-17,0.0,241.1286163330078,246.0,-27.828676223754883,-0.0,3792.5205078125,1.0,284.0906982421875,288.61114501953125,286.261474609375,286.2815246582031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.1502019166946411,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989200,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0409851074219,0.6815371513366699,0.2543469667434692,0.2347994446754455,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.04071044921875,0.8595288991928101,0.5235646367073059,0.5002917051315308,297.42242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04058837890625,0.9990000128746032,0.9253947734832764,0.57865309715271,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0408020019531,0.7723287343978882,0.3750836551189422,0.3608747124671936,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0409545898437,0.6885572671890259,0.2620867788791656,1.2071110010147097,291.04071044921875,291.1499938964844,288.8759155273437,285.5037841796875,291.0297546386719,297.25762939453125,291.04010009765625,1.0,0.6779356598854065,1.0,1.0,0.2998398542404175,1.0,-3.4607675075531006,2.5719006061553955,0.8888667821884155,1.7900137901306152,5.551115123125783e-17,5.551115123125783e-17,0.0,242.92393493652344,249.0,-25.94242477416992,-0.0,3799.27685546875,1.0,284.0906677246094,288.6111145019531,286.22491455078125,286.2442321777344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.1498197764158249,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989260,297.1088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364074707031,0.6794787645339966,0.2534989714622497,0.2341222167015075,297.1065368652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0363464355469,0.8574990630149841,0.5226314663887024,0.4995039701461792,297.4066467285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.03631591796875,0.9990000128746032,0.92556232213974,0.5819165706634521,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0363464355469,0.7703710198402405,0.3742559254169464,0.3601857125759125,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364074707031,0.686630129814148,0.2613876461982727,1.2044092416763306,291.0363464355469,291.1499938964844,288.8593139648437,285.4931945800781,291.0306091308594,297.2465209960937,291.03619384765625,1.0,0.678581953048706,1.0,1.0,0.3019950091838836,1.0,-3.458853006362915,2.563727855682373,0.8951250314712524,1.7823138236999512,5.551115123125783e-17,5.551115123125783e-17,0.0,244.69064331054688,249.0,-18.410295486450195,-0.0,3804.93115234375,1.0,284.0906066894531,288.6111145019531,286.18963623046875,286.2082824707031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.1494791209697723,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989320,297.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0356140136719,0.6774393320083618,0.2526386976242065,0.233427807688713,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0356140136719,0.8555058240890503,0.5216877460479736,0.4986984431743622,297.3913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0356140136719,0.9990000128746032,0.9256786108016968,0.5851280689239502,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0356140136719,0.7684380412101746,0.3734100461006164,0.3594731092453003,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0356140136719,0.6847132444381714,0.2606686651706695,1.2015904188156128,291.0356140136719,291.1499938964844,288.8428039550781,285.482666015625,291.03253173828125,297.2357788085937,291.0355834960937,1.0,0.679178774356842,1.0,1.0,0.3041501939296722,1.0,-3.456664562225342,2.5551183223724365,0.90154629945755,1.7742351293563845,5.551115123125783e-17,5.551115123125783e-17,0.0,246.4251708984375,237.0,-10.821158409118652,-0.0,3809.70947265625,1.0,284.0905456542969,288.611083984375,286.155517578125,286.17352294921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.1492013037204742,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989380,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0360412597656,0.6767334938049316,0.2517551481723785,0.2326437085866928,297.0931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0360717773437,0.8551207780838013,0.5207217335700989,0.4978004395961761,297.3775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0360717773437,0.9990000128746032,0.9258537888526917,0.5848814249038696,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0360717773437,0.7679643630981445,0.3725344538688659,0.3586606383323669,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0360412597656,0.684145987033844,0.2599196135997772,1.1982916593551636,291.0360717773437,291.1499938964844,288.82635498046875,285.4721374511719,291.0342102050781,297.2256774902344,291.0360107421875,1.0,0.6777345538139343,1.0,1.0,0.3063053488731384,1.0,-3.4494166374206543,2.5430140495300293,0.9064026474952698,1.7639871835708618,5.551115123125783e-17,5.551115123125783e-17,0.0,245.96112060546875,237.0,-5.525147438049316,-0.0,3789.01513671875,1.0,284.09051513671875,288.6110534667969,286.1225280761719,286.1399230957031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.1489744931459427,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989440,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0367431640625,0.6767804026603699,0.250859260559082,0.231800690293312,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0367431640625,0.8556492328643799,0.5197403430938721,0.4968397617340088,297.3670959472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0367736816406,0.9990000128746032,0.9262680411338806,0.5826478600502014,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0367431640625,0.7683155536651611,0.3716380298137665,0.3577791154384613,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0367431640625,0.6843414306640625,0.2591539919376373,1.1946734189987185,291.0367431640625,291.1499938964844,288.8099975585937,285.461669921875,291.0360107421875,297.21734619140625,291.0367431640625,1.0,0.6754661202430725,1.0,1.0,0.3084605038166046,1.0,-3.439154863357544,2.5288867950439453,0.910268008708954,1.7522567510604858,5.551115123125783e-17,5.551115123125783e-17,0.0,244.21571350097656,240.0,-1.9921767711639404,-0.0,3753.4912109375,1.0,284.0904541015625,288.6110534667969,286.0906677246094,286.1074523925781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.1487812250852584,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989500,297.0858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0378723144531,0.6760408282279968,0.2499657422304153,0.2309950739145279,297.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0379333496094,0.8552387356758118,0.5187565088272095,0.4959145784378052,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0379333496094,0.9990000128746032,0.9268074035644532,0.5824191570281982,297.0971984863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.03790283203125,0.7678041458129883,0.3707349002361297,0.3569282591342926,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0378723144531,0.6837337613105774,0.2583900988101959,1.191228985786438,291.0379333496094,291.1499938964844,288.793701171875,285.451171875,291.0385131835937,297.21044921875,291.0379943847656,1.0,0.6744961142539978,1.0,1.0,0.3106156587600708,1.0,-3.43161940574646,2.5166852474212646,0.9149340987205504,1.7416390180587769,5.551115123125783e-17,5.551115123125783e-17,0.0,243.7314300537109,240.0,0.6611033082008362,-0.0,3732.202392578125,1.0,284.0904235839844,288.61102294921875,286.0599365234375,286.076171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.148616537451744,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989560,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0401916503906,0.674959659576416,0.2490637600421905,0.2302059829235077,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0403137207031,0.8544185161590576,0.517760157585144,0.4950024783611297,297.3498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.04034423828125,0.9990000128746032,0.9272655844688416,0.583063006401062,297.0912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0402526855469,0.7669155597686768,0.369816243648529,0.3560875058174133,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04022216796875,0.6827786564826965,0.2576194107532501,1.1878716945648191,291.040283203125,291.1499938964844,288.7774353027344,285.44073486328125,291.04229736328125,297.2036437988281,291.0404663085937,1.0,0.6737807393074036,1.0,1.0,0.3129056096076965,1.0,-3.4252963066101074,2.5049078464508057,0.9203885793685912,1.7312886714935305,5.551115123125783e-17,5.551115123125783e-17,0.0,243.8078155517578,243.0,3.589794874191284,-0.0,3717.205078125,1.0,284.09039306640625,288.61102294921875,286.0302124023437,286.0459289550781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.1484758555889129,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989620,297.0760192871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0433349609375,0.6736711859703064,0.2481481730937957,0.2294176965951919,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0434265136719,0.8533548712730408,0.5167464017868042,0.4940874576568603,297.34063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0434875488281,0.9990000128746032,0.9276136159896852,0.5842198729515076,297.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0433959960937,0.7657998204231262,0.3688770234584808,0.3552407920360565,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0433349609375,0.6816126704216003,0.2568360567092895,1.1845240592956543,291.0434265136719,291.1499938964844,288.7611999511719,285.4302673339844,291.0462951660156,297.1966857910156,291.04364013671875,1.0,0.6733000874519348,1.0,1.0,0.3151955604553222,1.0,-3.41959285736084,2.4935455322265625,0.9260472655296326,1.7212213277816772,5.551115123125783e-17,5.551115123125783e-17,0.0,244.20733642578125,243.0,5.93143892288208,-0.0,3705.641357421875,1.0,284.09033203125,288.6109924316406,286.0014953613281,286.0167236328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.1483587175607681,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989680,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0467529296875,0.6722435355186462,0.2472189217805862,0.2286256998777389,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0468444824219,0.8521300554275513,0.5157155394554138,0.4931654334068298,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0469055175781,0.9990000128746032,0.9278631210327148,0.585719108581543,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0468139648437,0.7645325064659119,0.3679185807704925,0.3543848693370819,297.0957336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0467529296875,0.6803039908409119,0.2560394406318664,1.1811604499816897,291.0468444824219,291.1499938964844,288.7449645996094,285.4198608398437,291.0503234863281,297.1895751953125,291.04705810546875,1.0,0.6729710698127747,1.0,1.0,0.3174855411052704,1.0,-3.41425895690918,2.4824559688568115,0.9318030476570128,1.711347579956055,5.551115123125783e-17,5.551115123125783e-17,0.0,244.8221740722656,231.0,7.686110019683838,-0.0,3696.25732421875,1.0,284.0903015136719,288.6109619140625,285.9735717773437,285.9883117675781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.1482566744089126,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989740,297.066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.050537109375,0.6719717383384705,0.2462617754936218,0.2277497351169586,297.0591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0506286621094,0.8523044586181641,0.5146523118019104,0.4921518862247467,297.3218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0506896972656,0.9990000128746032,0.92811381816864,0.5841460227966309,297.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.05059814453125,0.7645338177680969,0.3669254779815674,0.3534348607063293,297.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.050537109375,0.6801787614822388,0.2552142143249511,1.1773778200149536,291.0506286621094,291.1499938964844,288.7287292480469,285.409423828125,291.05401611328125,297.1825561523437,291.0508117675781,1.0,0.670779287815094,1.0,1.0,0.3197754919528961,1.0,-3.4044175148010254,2.4683079719543457,0.9361096620559692,1.6996198892593384,5.551115123125783e-17,5.551115123125783e-17,0.0,243.48358154296875,231.0,8.809739112854004,-0.0,3664.655029296875,1.0,284.0902404785156,288.6109619140625,285.9465026855469,285.9607849121094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.1481678634881973,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
