time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11989800,297.0621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0540771484375,0.6723260283470154,0.2452873587608337,0.2268168926239013,297.053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05419921875,0.8532466888427734,0.5135645866394043,0.4910731911659241,297.3151550292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.05426025390625,0.9990000128746032,0.9285510778427124,0.5808826088905334,297.0688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0541687011719,0.7652259469032288,0.3659062683582306,0.3524175882339477,297.0860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0541076660156,0.6806958317756653,0.254370778799057,1.1733067035675049,291.05419921875,291.1499938964844,288.7124938964844,285.39898681640625,291.0577087402344,297.17681884765625,291.0543518066406,1.0,0.6679006814956665,1.0,1.0,0.3220654428005218,1.0,-3.391958951950073,2.452447891235352,0.9395110607147216,1.6866366863250732,5.551115123125783e-17,5.551115123125783e-17,0.0,241.05972290039065,234.0,9.377432823181152,-0.0,3620.68212890625,1.0,284.0902099609375,288.6109313964844,285.92022705078125,285.93408203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.1480870842933654,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989860,297.0578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0566711425781,0.6718024015426636,0.2443085014820099,0.2259212434291839,297.0489807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567321777344,0.8531379103660583,0.5124636292457581,0.4900257885456085,297.30975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567626953125,0.9990000128746032,0.9290631413459778,0.579871416091919,297.0636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.05670166015625,0.764955461025238,0.3648736178874969,0.3514306545257568,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0566711425781,0.6803151965141296,0.2535246610641479,1.169422268867493,291.0567321777344,291.1499938964844,288.6962280273437,285.3885803222656,291.0595397949219,297.17205810546875,291.05682373046875,1.0,0.6664392352104187,1.0,1.0,0.3240226805210113,1.0,-3.382534503936768,2.439711332321167,0.9428229928016664,1.675898551940918,5.551115123125783e-17,5.551115123125783e-17,0.0,240.0513610839844,234.0,8.276548385620117,-0.0,3592.385986328125,1.0,284.0901794433594,288.6109313964844,285.8948059082031,285.9082336425781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.1480084955692291,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989920,297.0536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0586853027344,0.6708760857582092,0.2433124929666519,0.2250385582447052,297.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0587463378906,0.8525465130805969,0.5113376379013062,0.4889844059944153,297.3034362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.05877685546875,0.9990000128746032,0.929455578327179,0.5798779129981995,297.0584411621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0587158203125,0.7642426490783691,0.3638172745704651,0.3504505455493927,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0586853027344,0.6795249581336975,0.252664715051651,1.1656148433685305,291.0587463378906,291.1499938964844,288.679931640625,285.3781433105469,291.0612487792969,297.1669921875,291.058837890625,1.0,0.6652958989143372,1.0,1.0,0.3259799182415008,1.0,-3.374467611312866,2.427971124649048,0.9464964270591736,1.6659663915634155,5.551115123125783e-17,5.551115123125783e-17,0.0,239.6905670166016,237.0,7.187612533569336,-0.0,3571.155029296875,1.0,284.0901184082031,288.61090087890625,285.8700561523437,285.88311767578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.147924855351448,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989980,297.04949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0605773925781,0.6696475744247437,0.2422906905412674,0.2241510599851608,297.0390930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0606384277344,0.8515996336936951,0.510176956653595,0.4879294335842132,297.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0606384277344,0.9990000128746032,0.9296839237213136,0.5806169509887695,297.0533142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.06060791015625,0.7632011771202087,0.3627276420593261,0.3494581282138824,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0605773925781,0.6784274578094482,0.2517812550067901,1.1617966890335083,291.0606384277344,291.1499938964844,288.66357421875,285.36773681640625,291.0628967285156,297.16131591796875,291.0606994628906,1.0,0.6644806861877441,1.0,1.0,0.3279371559619903,1.0,-3.3672335147857666,2.416815280914306,0.95041823387146,1.6564412117004397,5.551115123125783e-17,5.551115123125783e-17,0.0,239.78501892089844,237.0,6.440599918365479,-0.0,3554.586669921875,1.0,284.090087890625,288.6108703613281,285.8461303710937,285.8588256835937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.1478378027677536,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990040,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0623474121094,0.6682305335998535,0.2412472367286682,0.2232541888952255,297.0341491699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0624084472656,0.8504341244697571,0.508988082408905,0.4868583679199219,297.2875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0624084472656,0.9990000128746032,0.929780125617981,0.5818050503730774,297.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0623779296875,0.7619563937187195,0.3616105020046234,0.3484504222869873,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0623474121094,0.6771366596221924,0.2508766055107116,1.1579368114471436,291.0624084472656,291.1499938964844,288.6471252441406,285.3572998046875,291.064453125,297.1552429199219,291.0624694824219,1.0,0.6638579964637756,1.0,1.0,0.3298943936824798,1.0,-3.360440492630005,2.405978918075561,0.9544616937637328,1.647141456604004,5.551115123125783e-17,5.551115123125783e-17,0.0,240.1567230224609,240.0,5.834774494171143,-0.0,3540.70361328125,1.0,284.0900573730469,288.6108703613281,285.8227844238281,285.8351135253906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.1477497965097427,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990100,297.0412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.06396484375,0.666613757610321,0.2401756793260574,0.2223427146673202,297.0292053222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.06402587890625,0.8490384221076965,0.5077630877494812,0.4857642948627472,297.278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0640563964844,0.9990000128746032,0.9297119975090028,0.5834670662879944,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0639953613281,0.7604964375495911,0.3604577183723449,0.347420334815979,297.0645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.06396484375,0.6756395101547241,0.2499435693025589,1.1540052890777588,291.06402587890625,291.1499938964844,288.630615234375,285.3468322753906,291.06591796875,297.1485900878906,291.0640869140625,1.0,0.6634315252304077,1.0,1.0,0.3318516612052917,1.0,-3.354059219360352,2.3954405784606934,0.9586185812950134,1.638053059577942,5.551115123125783e-17,5.551115123125783e-17,0.0,240.82003784179688,240.0,5.339661598205566,-0.0,3529.499267578125,1.0,284.09002685546875,288.61083984375,285.8001403808594,285.8121337890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.1476613730192184,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990160,297.037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.06475830078125,0.6648644208908081,0.2390776872634887,0.2214152216911316,297.02423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06475830078125,0.8474920392036438,0.5065042972564697,0.4846468269824981,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06475830078125,0.9990000128746032,0.9295030832290648,0.5854421257972717,297.0379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.06475830078125,0.7588943839073181,0.3592716157436371,0.3463670909404754,297.060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.06475830078125,0.6740031242370605,0.2489832788705825,1.149990797042847,291.06475830078125,291.1499938964844,288.614013671875,285.3363647460937,291.0655212402344,297.1415405273437,291.0647277832031,1.0,0.663127064704895,1.0,1.0,0.3335784077644348,1.0,-3.3478801250457764,2.385748624801636,0.9621314406394958,1.6297667026519775,5.551115123125783e-17,5.551115123125783e-17,0.0,241.67581176757807,243.0,3.715744972229004,-0.0,3519.904296875,1.0,284.0899658203125,288.61083984375,285.778076171875,285.7897644042969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.1475682705640792,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990220,297.032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.064697265625,0.6630058884620667,0.2379510402679443,0.2204685509204864,297.0191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.064697265625,0.8458231687545776,0.5052088499069214,0.4835020303726196,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.064697265625,0.9990000128746032,0.929154634475708,0.5876723527908325,297.0327453613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.064697265625,0.7571761012077332,0.3580498397350311,0.3452871739864349,297.0560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.064697265625,0.6722509860992432,0.247993528842926,1.1458773612976074,291.064697265625,291.1499938964844,288.5972900390625,285.3258972167969,291.0648193359375,297.1340637207031,291.06463623046875,1.0,0.6629137396812439,1.0,1.0,0.3353051543235779,1.0,-3.341801166534424,2.376189947128296,0.9656113386154176,1.6215941905975342,5.551115123125783e-17,5.551115123125783e-17,0.0,242.6875915527344,243.0,2.045452833175659,-0.0,3511.458740234375,1.0,284.0899353027344,288.6108093261719,285.7565612792969,285.7679443359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.1474660038948059,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990280,297.0287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0643615722656,0.6610686779022217,0.2367982566356659,0.2195027470588684,297.0140991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0643310546875,0.8440663814544678,0.5038798451423645,0.4823302924633026,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0643310546875,0.9990000128746032,0.9286841750144958,0.5900892019271851,297.02752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0643615722656,0.755374014377594,0.3567952811717987,0.3441810011863708,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0643615722656,0.6704135537147522,0.2469764947891235,1.141663908958435,291.0643310546875,291.1499938964844,288.5804138183594,285.3153686523437,291.06396484375,297.12628173828125,291.06427001953125,1.0,0.6627605557441711,1.0,1.0,0.3370319008827209,1.0,-3.3357391357421875,2.366661548614502,0.9690775275230408,1.6134504079818726,5.551115123125783e-17,5.551115123125783e-17,0.0,243.8135986328125,231.0,0.6864525079727173,-0.0,3503.7255859375,1.0,284.08990478515625,288.6107788085937,285.73553466796875,285.74664306640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.1473574042320251,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990340,297.0244445800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0639343261719,0.6602604985237122,0.2356060743331909,0.2184382975101471,297.0088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0639038085937,0.8437002897262573,0.5025027990341187,0.4810475707054138,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0638732910156,0.9990000128746032,0.9281918406486512,0.589324414730072,297.0221862792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0639038085937,0.7548233866691589,0.3554930388927459,0.3429641127586365,297.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0639038085937,0.6697462201118469,0.2459175586700439,1.1369506120681765,291.0639038085937,291.1499938964844,288.5634460449219,285.3048400878906,291.06256103515625,297.1184997558594,291.063720703125,1.0,0.6606565713882446,1.0,1.0,0.338758647441864,1.0,-3.3248813152313232,2.3539459705352783,0.9709353446960448,1.603379249572754,5.551115123125783e-17,5.551115123125783e-17,0.0,242.90220642089844,231.0,-0.4560762941837311,-0.0,3473.31396484375,1.0,284.0898742675781,288.6107788085937,285.71502685546875,285.7258605957031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.1472429037094116,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990400,297.0201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629272460937,0.6600683331489563,0.2343881577253341,0.2173057049512863,297.0035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0628967285156,0.8441053628921509,0.5010892152786255,0.4796843826770782,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0628662109375,0.9990000128746032,0.92787104845047,0.5867670178413391,297.01678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0628967285156,0.7549603581428528,0.3541545867919922,0.3416666984558105,297.0428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629272460937,0.6697186827659607,0.2448298931121826,1.13188374042511,291.0628967285156,291.1499938964844,288.5462951660156,285.2942810058594,291.06103515625,297.11187744140625,291.06268310546875,1.0,0.6577914953231812,1.0,1.0,0.3404853940010071,1.0,-3.311156988143921,2.339384794235229,0.9717721939086914,1.5919774770736694,5.551115123125783e-17,5.551115123125783e-17,0.0,240.82745361328125,219.0,-1.5726929903030396,-0.0,3429.925537109375,1.0,284.08984375,288.6107482910156,285.6949768066406,285.70556640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.147123172879219,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990460,297.0158996582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.061767578125,0.6603613495826721,0.2331482917070388,0.2161202132701873,296.9982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0617370605469,0.845120906829834,0.4996410012245178,0.4782544076442718,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06170654296875,0.9990000128746032,0.9277547597885132,0.5828109383583069,297.0114440917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0617370605469,0.7556390166282654,0.3527818322181701,0.3403025865554809,297.0384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.061767578125,0.6701962947845459,0.243718221783638,1.1265406608581543,291.0617370605469,291.1499938964844,288.52899169921875,285.2836608886719,291.0595703125,297.106689453125,291.0615234375,1.0,0.6541970372200012,1.0,1.0,0.3422090411186218,1.0,-3.29519271850586,2.3233957290649414,0.9717970490455629,1.579638123512268,5.551115123125783e-17,5.551115123125783e-17,0.0,237.86331176757807,219.0,-2.290565490722656,-0.0,3376.761474609375,1.0,284.0898132324219,288.6107482910156,285.67547607421875,285.685791015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.1469996124505996,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990520,297.01177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0605773925781,0.6609790921211243,0.2318934202194214,0.2149018794298172,296.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.060546875,0.8465481400489807,0.4981667697429657,0.4767797589302063,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0605163574219,0.9990000128746032,0.9278064370155334,0.5779488682746887,297.0061340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.060546875,0.7566807866096497,0.3513833880424499,0.3388940095901489,297.0341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0605773925781,0.6710137724876404,0.2425911426544189,1.1210291385650637,291.060546875,291.1499938964844,288.5115051269531,285.2730407714844,291.0581359863281,297.10260009765625,291.060302734375,1.0,0.6501359939575195,1.0,1.0,0.3439326584339142,1.0,-3.277787208557129,2.306505918502808,0.9712812304496764,1.5667086839675903,5.551115123125783e-17,5.551115123125783e-17,0.0,234.3411102294922,222.0,-2.756563186645508,-0.0,3317.6962890625,1.0,284.0897827148437,288.6107177734375,285.6563415527344,285.6664428710937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.1468753069639206,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990580,297.0079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592346191406,0.6606205701828003,0.2306345701217651,0.2137299180030822,296.9880065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0591735839844,0.8467833995819092,0.4966771304607391,0.4753425717353821,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0591735839844,0.9990000128746032,0.927911937236786,0.5757059454917908,297.00103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592041015625,0.7566402554512024,0.3499701917171478,0.3375234305858612,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592346191406,0.6708177924156189,0.2414614111185073,1.1157501935958862,291.0591735839844,291.1499938964844,288.4938049316406,285.2623596191406,291.05712890625,297.0992736816406,291.0590209960937,1.0,0.6476906538009644,1.0,1.0,0.3456563055515289,1.0,-3.263943910598755,2.29203724861145,0.971906840801239,1.5552127361297607,5.551115123125783e-17,5.551115123125783e-17,0.0,232.4641876220703,222.0,-2.9331531524658203,-0.0,3276.27197265625,1.0,284.0897216796875,288.6106872558594,285.6376342773437,285.64752197265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.1467517465353012,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990640,297.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0581359863281,0.659771203994751,0.2293603271245956,0.2125763744115829,296.9830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05810546875,0.8464186191558838,0.4951631724834442,0.4739154279232025,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580749511719,0.9990000128746032,0.9278715252876282,0.5747518539428711,296.9960021972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.05810546875,0.7560539841651917,0.3485331833362579,0.3361635208129883,297.0262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0581359863281,0.6701134443283081,0.2403182834386825,1.1105715036392212,291.05810546875,291.1499938964844,288.4759216308594,285.2516174316406,291.05615234375,297.09539794921875,291.0579528808594,1.0,0.6456961631774902,1.0,1.0,0.3473799526691437,1.0,-3.2518253326416016,2.278724193572998,0.9731013178825378,1.544600248336792,5.551115123125783e-17,5.551115123125783e-17,0.0,231.4006805419922,225.0,-2.876807451248169,-0.0,3243.466796875,1.0,284.0896911621094,288.6106872558594,285.61932373046875,285.6289978027344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.1466311663389206,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990700,297.00030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0570373535156,0.6585230827331543,0.2280635982751846,0.2114276885986328,296.9781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0570068359375,0.8455687165260315,0.4936170876026153,0.4724837243556976,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0569763183594,0.9990000128746032,0.9276397824287416,0.5748223066329956,296.99102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0570068359375,0.7550249099731445,0.3470644652843475,0.3347995579242706,297.0223999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0570373535156,0.668995201587677,0.2391540706157684,1.105425477027893,291.0570068359375,291.1499938964844,288.45782470703125,285.2408447265625,291.05499267578125,297.0907897949219,291.05682373046875,1.0,0.6441811919212341,1.0,1.0,0.349103569984436,1.0,-3.240980625152588,2.266279697418213,0.9747009873390198,1.5345854759216309,5.551115123125783e-17,5.551115123125783e-17,0.0,230.97227478027344,225.0,-2.943850040435791,-0.0,3217.173095703125,1.0,284.08966064453125,288.61065673828125,285.6014099121094,285.61090087890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.1465135067701339,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990760,296.99658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05615234375,0.6570146679878235,0.2267453074455261,0.2102736383676529,296.9731750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0561218261719,0.8444045782089233,0.4920420050621032,0.471039205789566,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0561218261719,0.9990000128746032,0.927235782146454,0.5755497813224792,296.9860534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0561218261719,0.753708004951477,0.3455668985843658,0.3334229588508606,297.0185852050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.05615234375,0.6676046848297119,0.2379680871963501,1.100254774093628,291.0561218261719,291.1499938964844,288.439453125,285.2300109863281,291.05450439453125,297.0854797363281,291.0559997558594,1.0,0.6429612636566162,1.0,1.0,0.3509541153907776,1.0,-3.230855226516724,2.253972291946411,0.9768829345703124,1.524552822113037,5.551115123125783e-17,5.551115123125783e-17,0.0,230.9468231201172,228.0,-2.5593149662017822,-0.0,3194.822021484375,1.0,284.0896301269531,288.61065673828125,285.5838317871094,285.5931396484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.1463989466428756,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990820,296.9928283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0554504394531,0.6552966833114624,0.2254052311182022,0.2091113030910492,296.9682922363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.055419921875,0.8429868221282959,0.4904382526874542,0.4695791900157928,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.055419921875,0.9990000128746032,0.9266651272773744,0.5768107771873474,296.9811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0554504394531,0.7521586418151855,0.3440404236316681,0.3320307731628418,297.0147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0554504394531,0.6659923791885376,0.236759066581726,1.0950392484664917,291.055419921875,291.1499938964844,288.4208679199219,285.2191467285156,291.0538635253906,297.0795593261719,291.0552978515625,1.0,0.641977071762085,1.0,1.0,0.3528046607971191,1.0,-3.2212727069854736,2.242027282714844,0.97924542427063,1.5147663354873655,5.551115123125783e-17,5.551115123125783e-17,0.0,231.2482147216797,228.0,-2.2592718601226807,-0.0,3175.561279296875,1.0,284.089599609375,288.6106262207031,285.56658935546875,285.5757141113281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.1462891101837158,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990880,296.9891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0546264648437,0.6534231901168823,0.2240440994501114,0.2079389542341232,296.96337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0545959472656,0.8413795232772827,0.4888069331645965,0.4681026041507721,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0545959472656,0.9990000128746032,0.9259449243545532,0.5784753561019897,296.9761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0546264648437,0.7504357695579529,0.3424863517284393,0.3306218981742859,297.0109558105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0546264648437,0.6642131805419922,0.2355274707078933,1.0897680521011353,291.0545959472656,291.1499938964844,288.4020080566406,285.20819091796875,291.052978515625,297.0731201171875,291.0544738769531,1.0,0.6411663889884949,1.0,1.0,0.3546552062034607,1.0,-3.21205472946167,2.2303524017333984,0.9817023277282716,1.5051723718643188,5.551115123125783e-17,5.551115123125783e-17,0.0,231.79693603515625,231.0,-2.2607107162475586,-0.0,3158.5400390625,1.0,284.0895690917969,288.610595703125,285.54962158203125,285.55859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.1461816430091858,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990940,296.9853820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0536193847656,0.6513886451721191,0.2226548343896865,0.2067506462335586,296.95849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0535888671875,0.8395759463310242,0.4871389269828796,0.4666013419628143,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0535583496094,0.9990000128746032,0.9250398874282836,0.5805575847625732,296.97125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0535888671875,0.7485328316688538,0.3408957123756408,0.3291882574558258,297.0071105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0536193847656,0.6622596979141235,0.2342654764652252,1.0844078063964844,291.0535888671875,291.1499938964844,288.38287353515625,285.1972045898437,291.0517883300781,297.06610107421875,291.0534362792969,1.0,0.6405282020568848,1.0,1.0,0.3565057516098022,1.0,-3.203155040740967,2.218916177749634,0.9842389822006226,1.4957503080368042,5.551115123125783e-17,5.551115123125783e-17,0.0,232.60093688964844,231.0,-2.516878604888916,-0.0,3143.67626953125,1.0,284.08953857421875,288.610595703125,285.53302001953125,285.54180908203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.1460747718811035,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991000,296.9816589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0523986816406,0.6492719054222107,0.2212447971105575,0.2055488675832748,296.9535827636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0523376464844,0.8376685976982117,0.485443651676178,0.4650799930095672,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0523376464844,0.9990000128746032,0.9240078330039978,0.582868754863739,296.9663391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0523681640625,0.7465362548828125,0.3392793834209442,0.3277352452278137,297.0032653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0523986816406,0.6602145433425903,0.2329810261726379,1.0789726972579956,291.0523376464844,291.1499938964844,288.3634338378906,285.1861267089844,291.0503234863281,297.0586242675781,291.0521850585937,1.0,0.6399801969528198,1.0,1.0,0.3583562970161438,1.0,-3.194377183914185,2.2075905799865723,0.9867866635322572,1.486413598060608,5.551115123125783e-17,5.551115123125783e-17,0.0,233.54627990722656,219.0,-2.929098606109619,-0.0,3129.908203125,1.0,284.0895080566406,288.6105651855469,285.5166320800781,285.5252990722656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.1459668725728988,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991060,296.9778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.05133056640625,0.6482217311859131,0.2198016494512558,0.2042557746171951,296.9485778808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.05126953125,0.8371198773384094,0.4837076067924499,0.4634563028812408,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.05126953125,0.9990000128746032,0.92294842004776,0.5820491313934326,296.9613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0513000488281,0.7457454204559326,0.3376254141330719,0.3261815011501312,296.999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05133056640625,0.6592938303947449,0.2316606044769287,1.073071837425232,291.05126953125,291.1499938964844,288.3436889648437,285.1749572753906,291.048828125,297.0509948730469,291.05108642578125,1.0,0.6374970078468323,1.0,1.0,0.360297679901123,1.0,-3.180936336517334,2.192997932434082,0.9879382848739624,1.4750323295593262,5.551115123125783e-17,5.551115123125783e-17,0.0,232.5201416015625,219.0,-3.1052231788635254,-0.0,3095.51025390625,1.0,284.0894775390625,288.6105651855469,285.50048828125,285.5090026855469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.145858034491539,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991120,296.9739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0500183105469,0.6477513909339905,0.2183379679918289,0.2029003202915191,296.9435729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0499572753906,0.8373256921768188,0.4819410443305969,0.4617587924003601,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0499267578125,0.9990000128746032,0.9220545887947084,0.5794625878334045,296.9563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.04998779296875,0.7456184029579163,0.3359448313713074,0.3245572745800018,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0500183105469,0.65898597240448,0.2303160727024078,1.0668442249298096,291.0499572753906,291.1499938964844,288.3236389160156,285.1637268066406,291.0472106933594,297.0445251464844,291.0497131347656,1.0,0.6342647671699524,1.0,1.0,0.3622390627861023,1.0,-3.1647205352783203,2.176664352416992,0.9880563020706176,1.4624104499816897,5.551115123125783e-17,5.551115123125783e-17,0.0,230.3692779541016,222.0,-3.445404529571533,-0.0,3049.42822265625,1.0,284.0894470214844,288.61053466796875,285.4845886230469,285.49298095703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.1457483768463134,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991180,296.97039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0484313964844,0.6465279459953308,0.2168678641319275,0.2015766054391861,296.9387512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0483703613281,0.8365790247917175,0.4801569283008575,0.4600842595100403,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0483703613281,0.9990000128746032,0.921228289604187,0.5790077447891235,296.95166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04840087890625,0.7446415424346924,0.3342506885528564,0.3229599297046661,296.99151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0484313964844,0.6578784584999084,0.2289634048938751,1.0607621669769287,291.0483703613281,291.1499938964844,288.3032531738281,285.1524353027344,291.0459289550781,297.0389709472656,291.0481872558594,1.0,0.6324130296707153,1.0,1.0,0.3641804158687591,1.0,-3.1513240337371826,2.162228584289551,0.9890952706336976,1.4508743286132812,5.551115123125783e-17,5.551115123125783e-17,0.0,229.5438232421875,222.0,-3.6540658473968506,-0.0,3016.79052734375,1.0,284.08941650390625,288.6105041503906,285.46893310546875,285.47723388671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.1456382721662521,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991240,296.9668884277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.04705810546875,0.6449710726737976,0.2153837978839874,0.2002652138471603,296.9339904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0470275878906,0.8354042172431946,0.4783502519130707,0.4584138691425323,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0469970703125,0.9990000128746032,0.9202887415885924,0.57950359582901,296.9469909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0470275878906,0.7432841658592224,0.3325369954109192,0.3213698863983154,296.9878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.04705810546875,0.6564163565635681,0.2275969386100769,1.0547395944595337,291.0470275878906,291.1499938964844,288.2825012207031,285.1410522460937,291.0445556640625,297.0331726074219,291.0468139648437,1.0,0.6308574080467224,1.0,1.0,0.3661217987537384,1.0,-3.139179944992065,2.1486294269561768,0.9905503392219543,1.4399975538253784,5.551115123125783e-17,5.551115123125783e-17,0.0,229.3181304931641,225.0,-3.6775734424591056,-0.0,2990.19580078125,1.0,284.08941650390625,288.6105041503906,285.4534912109375,285.461669921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.1455294489860534,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991300,296.9634094238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.04559326171875,0.6431933045387268,0.2138806134462356,0.1989519745111465,296.92926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0455322265625,0.8339453935623169,0.4765156805515289,0.4567330181598663,297.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0455017089844,0.9990000128746032,0.9192014336586,0.5806204676628113,296.9424133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0455627441406,0.7416741251945496,0.3307980000972748,0.3197721242904663,296.98419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04559326171875,0.6547189354896545,0.2262113839387893,1.0487080812454224,291.0455322265625,291.1499938964844,288.26141357421875,285.1295471191406,291.0429382324219,297.0270080566406,291.0453186035156,1.0,0.6295918822288513,1.0,1.0,0.3680631816387176,1.0,-3.1277499198913574,2.135531425476074,0.9922183752059937,1.429469108581543,5.551115123125783e-17,5.551115123125783e-17,0.0,229.4778594970703,225.0,-3.882497310638428,-0.0,2967.302001953125,1.0,284.0893859863281,288.6104736328125,285.4382629394531,285.4463195800781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.1454211771488189,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991360,296.9599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0443115234375,0.6412433385848999,0.2123570442199707,0.1976311951875686,296.924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04425048828125,0.8322636485099792,0.4746522605419159,0.4550361633300781,297.0997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.04425048828125,0.9990000128746032,0.9179563522338868,0.5822234749794006,296.9378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0442810058594,0.7398659586906433,0.3290320932865143,0.3181604444980621,296.9805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0442810058594,0.6528379321098328,0.2248048931360244,1.042637825012207,291.04425048828125,291.1499938964844,288.23992919921875,285.11798095703125,291.0420227050781,297.0203857421875,291.0440979003906,1.0,0.628545880317688,1.0,1.0,0.3701366186141968,1.0,-3.116811037063598,2.122425079345703,0.9943860769271852,1.4188284873962402,5.551115123125783e-17,5.551115123125783e-17,0.0,229.9383087158203,213.0,-3.600685834884644,-0.0,2947.1533203125,1.0,284.08935546875,288.6104736328125,285.4231872558594,285.43115234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.1453142762184143,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991420,296.9564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0433654785156,0.640270471572876,0.2108059078454971,0.1962267160415649,296.9197692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0433044433594,0.831863284111023,0.4727538824081421,0.4532448947429657,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0433044433594,0.9990000128746032,0.91668301820755,0.5808289647102356,296.9331970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0433349609375,0.7391799688339233,0.3272317051887512,0.3164550960063934,296.9768981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0433654785156,0.6519980430603027,0.2233688831329345,1.0361449718475342,291.0433349609375,291.1499938964844,288.2180480957031,285.1062927246094,291.04058837890625,297.0137939453125,291.0430908203125,1.0,0.6256250739097595,1.0,1.0,0.3722100555896759,1.0,-3.101449966430664,2.1064929962158203,0.9949567914009094,1.4065256118774414,5.551115123125783e-17,5.551115123125783e-17,0.0,228.5197296142578,213.0,-3.432779788970948,-0.0,2908.117431640625,1.0,284.0893249511719,288.6104431152344,285.4082946777344,285.4161682128906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.1452101767063141,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991480,296.9529113769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0419616699219,0.6398138999938965,0.2092372775077819,0.1947661340236663,296.9149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0419006347656,0.8321564197540283,0.4708275496959686,0.4513860642910003,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0418701171875,0.9990000128746032,0.9155621528625488,0.5777923464775085,296.9285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0419311523437,0.7390936613082886,0.3254041969776153,0.3146825730800628,296.9732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0419616699219,0.6517090201377869,0.2219123095273971,1.0293596982955933,291.0419006347656,291.1499938964844,288.19580078125,285.0945129394531,291.0388488769531,297.0082092285156,291.0416259765625,1.0,0.6220165491104126,1.0,1.0,0.374283492565155,1.0,-3.0835251808166504,2.089009046554565,0.9945160746574402,1.393128752708435,5.551115123125783e-17,5.551115123125783e-17,0.0,226.06431579589844,201.0,-3.760285615921021,-0.0,2858.78857421875,1.0,284.0892944335937,288.61041259765625,285.3935241699219,285.4013366699219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.1451054662466049,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991540,296.94952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0403747558594,0.639758825302124,0.2076541930437088,0.193263441324234,296.9102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.040283203125,0.8329929113388062,0.4688742160797119,0.4494719803333282,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.040283203125,0.9990000128746032,0.9146316051483154,0.5734887719154358,296.92401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0403137207031,0.7394745945930481,0.3235513865947723,0.3128558397293091,296.9696350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.04034423828125,0.651849091053009,0.2204385995864868,1.0223506689071655,291.0403137207031,291.1499938964844,288.1731262207031,285.0826416015625,291.0370178222656,297.0037841796875,291.0400085449219,1.0,0.617742121219635,1.0,1.0,0.3763569295406341,1.0,-3.063624858856201,2.0703420639038086,0.9932827949523926,1.3789825439453125,5.551115123125783e-17,5.551115123125783e-17,0.0,222.8289031982422,201.0,-4.101505279541016,-0.0,2801.944091796875,1.0,284.0892639160156,288.61041259765625,285.3789367675781,285.3866577148437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.1449990421533584,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991600,296.9462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0386962890625,0.6399776339530945,0.0,0.1917361319065094,296.9057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0386047363281,0.8342025279998779,0.0,0.4475217461585998,297.07427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0386047363281,0.9990000128746032,0.0,0.5683487057685852,296.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03863525390625,0.740175187587738,0.0,0.3109946250915527,296.9662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0386962890625,0.6522836685180664,0.0,1.01521098613739,291.03863525390625,294.1499938964844,288.1499938964844,285.0706481933594,291.0350952148437,297.0003967285156,291.038330078125,0.0,0.0,1.0,1.0,0.3784303665161133,1.0,-3.042444467544556,2.0509424209594727,0.9915018677711488,1.3643789291381836,0.0,0.0,0.0,219.0986175537109,60.0,-4.413852214813232,-0.0,2740.663818359375,0.0,284.0892639160156,288.6103820800781,285.3644714355469,285.37213134765625,293.1499938964844,293.1499938964844,278.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.0,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991660,297.01922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.83209228515625,0.3240713477134704,0.0,0.0007995048654265,297.0822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.84210205078125,0.3605934679508209,0.0,0.0008419267251156,297.4617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8718566894531,0.3605934679508209,0.0,0.0006218453636392,297.00469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8355407714844,0.3605934679508209,0.0,0.0008419225923717,297.02783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8336486816406,0.3605934679508209,0.0,0.0039936914108693,292.0840759277344,294.1499938964844,288.1263427734375,285.05828857421875,290.4163513183594,296.4405517578125,291.1665954589844,0.0,0.0,0.800000011920929,0.800000011920929,0.5027442574501038,1.0,-0.0084463078528642,0.0088268872350454,-0.0003805793239735,-0.0103558525443077,0.0,0.0,0.0,-0.044454850256443,60.0,17.743261337280273,-0.0,-4.949662979925051e-06,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,2.263113856315613e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.0096685177709806e-16,2.141339677189797e-13,3.822542015226896e-22,3.803285741899032e-10,3.8032815785626894e-10,4.1077328645218285e-16,0.0,0.0,0.0,0.0,0.0,1.0043063915015604e-22,2.1265055789936666e-18,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
