time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11991720,297.1343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8450622558594,0.0,0.0,0.0007777381688356,297.2804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.85357666015625,0.0,0.0,0.0007187735754996,297.7654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.88848876953125,0.0,0.0,0.0005308868130668,297.126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8493347167969,0.0,0.0,0.001223936327733,297.148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8466186523437,0.0,0.0,0.0040984903462231,292.0838317871094,294.1499938964844,288.1020202636719,285.0453186035156,290.2356872558594,295.74774169921875,291.1217956542969,0.0,0.0,0.6000000238418579,0.6000000238418579,0.627058207988739,1.0,-0.0089364275336265,0.0081951925531029,0.0007412349223159,-0.0110122319310903,0.0,0.0,0.0,-0.0473988428711891,60.0,-6.734991073608398,-0.0,-5.305741524352925e-06,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.723924876467135e-29,1.379900277316153e-28,4.89185294866236e-32,4.64710729876781e-18,4.643885843872222e-18,3.2215645535644792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991780,297.2290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8575744628906,0.0,0.0,0.0001151894248323,297.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8668518066406,0.0,0.0,0.0001474526070524,297.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8997802734375,0.0,0.0,0.0001419586042175,297.2240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.86199951171875,0.0,0.0,0.0001328965590801,297.2541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8591613769531,0.0,0.0,0.0005815101321786,292.1039733886719,294.1499938964844,288.0771179199219,285.0317687988281,290.208984375,294.6347045898437,291.1075439453125,0.0,0.0,0.4000000059604645,0.4000000059604645,0.7513721585273743,1.0,1.9060619251831667e-06,0.002839587861672,-0.0028414940461516,-0.0153941726312041,0.0,0.0,0.0,-0.0021400859113782,60.0,-7.131486415863037,-0.0,-1.229878137110063e-07,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.827820301007481e-42,3.997904518718703e-42,8.74410241738686e-43,-1.5352347768774884e-20,-1.2421394826906621e-20,-2.930953143816656e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991840,297.3092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8600158691406,0.0,0.0,9.542669431539252e-05,297.5489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.86932373046875,0.0,0.0,0.0001012061038636,298.08856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9022521972656,0.0,0.0,7.565172563772649e-05,297.3050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.86444091796875,0.0,0.0,0.000100807781564,297.3466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8616027832031,0.0,0.0,0.0004768438811879,292.10504150390625,294.1499938964844,288.0516052246094,285.0177001953125,290.18878173828125,293.7221069335937,291.1010131835937,0.0,0.0,0.2000000029802322,0.2000000029802322,0.8756860494613647,1.0,-0.0010202975245192,0.0007577167125418,0.0002625807828735,-0.0170918796211481,0.0,0.0,0.0,-0.0081581883132457,60.0,-4.215205192565918,-0.0,-7.095212595231716e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.332501841604616e-21,-2.2282133322001e-21,-2.104288711352907e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991900,297.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8603515625,0.0,0.0,9.487631905358283e-05,297.6416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8695983886719,0.0,0.0,9.990449325414374e-05,298.1798400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9023132324219,0.0,0.0,7.377774454653263e-05,297.3733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.86474609375,0.0,0.0,9.99080584733747e-05,297.4266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8619384765625,0.0,0.0,0.0004739257856272,292.1033020019531,294.1499938964844,288.0255126953125,285.0030517578125,290.1694030761719,292.9310302734375,291.0981750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115908225998,3.3981077507405644e-08,0.0010115569457411,-0.0178253725171089,0.0,0.0,0.0,-0.0083678532391786,60.0,-2.894084930419922,-0.0,-6.969803223455528e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.421662056556315e-21,-2.21038128920976e-21,-2.211280767346555e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991960,297.43798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.86065673828125,0.0,0.0,9.487371426075696e-05,297.7165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8698425292969,0.0,0.0,9.99067269731313e-05,298.2491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.90234375,0.0,0.0,7.378571899607778e-05,297.4316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8650207519531,0.0,0.0,9.990752005251125e-05,297.4958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8622131347656,0.0,0.0,0.0004739139403682,292.1015319824219,294.1499938964844,287.9989013671875,284.9879455566406,290.1499938964844,292.2449951171875,291.0966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110613657161,7.158958315045538e-09,0.0010110542643815,-0.0178035348653793,0.0,0.0,0.0,-0.0083611272275447,60.0,-2.410888195037842,-0.0,-6.969706589643465e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421024707431994e-21,-2.2105083147481625e-21,-2.210516594632224e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992020,297.48956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.86090087890625,0.0,0.0,9.486719500273466e-05,297.77734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8700256347656,0.0,0.0,9.98999021248892e-05,298.3034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.90234375,0.0,0.0,7.378077134490013e-05,297.4814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.865234375,0.0,0.0,9.990066610043868e-05,297.555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8624572753906,0.0,0.0,0.0004738813731819,292.0997314453125,294.1499938964844,287.9717712402344,284.9723205566406,290.1305236816406,291.6531677246094,291.0956420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109908180311,7.149255409899524e-09,0.0010109837166965,-0.0177817549556493,0.0,0.0,0.0,-0.0083570070564746,60.0,-2.249850273132324,-0.0,-6.968734567180945e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.4210186489802416e-21,-2.2105093244901208e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992080,297.5346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8611145019531,0.0,0.0,9.486045019002633e-05,297.8280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8702087402344,0.0,0.0,9.989280806621537e-05,298.34832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9022827148437,0.0,0.0,7.377556175924838e-05,297.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.86541748046875,0.0,0.0,9.989356476580724e-05,297.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8626708984375,0.0,0.0,0.0004738477000501,292.097900390625,294.1499938964844,287.9441223144531,284.95623779296875,290.1109924316406,291.1376647949219,291.0947570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109178256243,7.140719571196996e-09,0.0010109107242897,-0.0177593827247619,0.0,0.0,0.0,-0.0083527732640504,60.0,-2.194779872894287,-0.0,-6.967727728124373e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105093244901208e-21,-2.2105089205933377e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992140,297.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8612976074219,0.0,0.0,9.485353075433522e-05,297.8699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.87030029296875,0.0,0.0,9.988551028072834e-05,298.3852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9022216796875,0.0,0.0,7.377020665444434e-05,297.5616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8655700683594,0.0,0.0,9.988626698032022e-05,297.65264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8628234863281,0.0,0.0,0.0004738131246995,292.09600830078125,294.1499938964844,287.9160461425781,284.939697265625,290.09136962890625,290.6931457519531,291.0938720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010842854157,7.1319457006779885e-09,0.0010108356364071,-0.0177364237606525,0.0,0.0,0.0,-0.0083484277129173,60.0,-2.1944785118103027,-0.0,-6.966693888443842e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.421018245083459e-21,-2.2105093244901208e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992200,297.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8614196777344,0.0,0.0,9.484642941970378e-05,297.9054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8703918457031,0.0,0.0,9.987803059630096e-05,298.4168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.902099609375,0.0,0.0,7.376471330644563e-05,297.5941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8656921386719,0.0,0.0,9.987878001993522e-05,297.6924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8629455566406,0.0,0.0,0.0004737776471301,292.0940856933594,294.1499938964844,287.88751220703125,284.9227600097656,290.0716857910156,290.3056945800781,291.0929870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107659036293,7.122954226446154e-09,0.0010107588022947,-0.0177128724753856,0.0,0.0,0.0,-0.0083439704030752,60.0,-2.206233024597168,-0.0,-6.965634469224824e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992260,297.63787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8615417480469,0.0,0.0,9.483913891017436e-05,297.9356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.87042236328125,0.0,0.0,9.98703617369756e-05,298.444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.90191650390625,0.0,0.0,7.375907443929464e-05,297.6224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8657531738281,0.0,0.0,9.987110388465226e-05,297.7276916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.863037109375,0.0,0.0,0.0004737412382382,292.0921325683594,294.1499938964844,287.8585510253906,284.9054260253906,290.0519104003906,289.9686889648437,291.0920715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106870904564,7.1137362667172965e-09,0.0010106799891218,-0.0176887288689613,0.0,0.0,0.0,-0.0083394004032015,60.0,-2.222773790359497,-0.0,-6.964547338839111e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992320,297.664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8616027832031,0.0,0.0,9.483167377766222e-05,297.9617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8704528808594,0.0,0.0,9.986248915083706e-05,298.4678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9017333984375,0.0,0.0,7.375329732894897e-05,297.6474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.86578369140625,0.0,0.0,9.986323129851372e-05,297.7591247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.86309814453125,0.0,0.0,0.0004737039271276,292.09014892578125,294.1499938964844,287.8291931152344,284.8876953125,290.0320739746094,289.6746520996094,291.09112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106062982231,7.104288712866946e-09,0.0010105991968885,-0.0176639836281538,0.0,0.0,0.0,-0.0083347167819738,60.0,-2.2411279678344727,-0.0,-6.963433918372175e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992380,297.68768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8616027832031,0.0,0.0,9.482401219429448e-05,297.9843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.87042236328125,0.0,0.0,9.985442738980056e-05,298.48876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9014892578125,0.0,0.0,7.374736742349342e-05,297.6695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.86578369140625,0.0,0.0,9.985516226151958e-05,297.7873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.86309814453125,0.0,0.0,0.0004736656555905,292.088134765625,294.1499938964844,287.79949951171875,284.86962890625,290.0121154785156,289.4183349609375,291.0901794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105235269293,7.0946084562706355e-09,0.0010105164255946,-0.0176386274397373,0.0,0.0,0.0,-0.0083299176767468,60.0,-2.260289192199707,-0.0,-6.96229349728128e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992440,297.70855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8616027832031,0.0,0.0,9.481616143602878e-05,298.004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8703308105469,0.0,0.0,9.984615462599322e-05,298.50738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9012451171875,0.0,0.0,7.374129199888557e-05,297.6892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8657531738281,0.0,0.0,9.984688949771224e-05,297.81304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.86309814453125,0.0,0.0,0.0004736264527309,292.0860900878906,294.1499938964844,287.7694396972656,284.8512268066406,289.9920959472656,289.1933898925781,291.0892028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104386601597,7.084690167857843e-09,0.001010431558825,-0.0176126491278409,0.0,0.0,0.0,-0.0083250012248754,60.0,-2.27988076210022,-0.0,-6.961124654480956e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992500,297.7273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8615417480469,0.0,0.0,9.480811422690748e-05,298.02166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8702392578125,0.0,0.0,9.983768541133033e-05,298.5241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.90093994140625,0.0,0.0,7.373506377916783e-05,297.7068786621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8656616210937,0.0,0.0,9.983840573113412e-05,297.836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.863037109375,0.0,0.0,0.0004735862603411,292.083984375,294.1499938964844,287.73907470703125,284.83251953125,289.97198486328125,288.9954833984375,291.08819580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103518143296,7.074529850825684e-09,0.0010103447129949,-0.0175860356539487,0.0,0.0,0.0,-0.0083199637010693,60.0,-2.299762487411499,-0.0,-6.9599273899712e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992560,297.7444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8614501953125,0.0,0.0,9.479987056693062e-05,298.0372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8700866699219,0.0,0.0,9.982899791793898e-05,298.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9006042480469,0.0,0.0,7.372868276434019e-05,297.7227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8655700683594,0.0,0.0,9.982971823774278e-05,297.8582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8629455566406,0.0,0.0,0.000473545078421,292.0818786621094,294.1499938964844,287.7084045410156,284.8135070800781,289.9517822265625,288.8208312988281,291.0871887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102627566084,7.064121732014428e-09,0.0010102557716891,-0.0175587758421897,0.0,0.0,0.0,-0.0083148041740059,60.0,-2.3198726177215576,-0.0,-6.958700993209277e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992620,297.75994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.861328125,0.0,0.0,9.479142318014055e-05,298.05108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8699035644531,0.0,0.0,9.982010669773445e-05,298.5530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9002380371094,0.0,0.0,7.372214167844504e-05,297.7370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.86541748046875,0.0,0.0,9.982081974158064e-05,297.8778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.86279296875,0.0,0.0,0.0004735028778668,292.0797119140625,294.1499938964844,287.6774597167969,284.79425048828125,289.93145751953125,288.66619873046875,291.0861511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101716034114,7.053460926442767e-09,0.0010101646184921,-0.0175308510661125,0.0,0.0,0.0,-0.0083095198497176,60.0,-2.340177536010742,-0.0,-6.95744546419519e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992680,297.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8611755371094,0.0,0.0,9.478276479057968e-05,298.0635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8697204589844,0.0,0.0,9.981098992284387e-05,298.5654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8998413085937,0.0,0.0,7.371543324552476e-05,297.75006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.865234375,0.0,0.0,9.981169569073244e-05,297.895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8626403808594,0.0,0.0,0.0004734596586786,292.0775146484375,294.1499938964844,287.64630126953125,284.7747497558594,289.9110717773437,288.52838134765625,291.0851135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100782383233,7.042542105040184e-09,0.001010071253404,-0.0175022520124912,0.0,0.0,0.0,-0.0083041070029139,60.0,-2.3606531620025635,-0.0,-6.956159381843463e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992740,297.7868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8609924316406,0.0,0.0,9.47739026742056e-05,298.0746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8694763183594,0.0,0.0,9.980164759326726e-05,298.57666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8994140625,0.0,0.0,7.370856474153697e-05,297.7618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8650207519531,0.0,0.0,9.980235336115584e-05,297.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8624267578125,0.0,0.0,0.0004734153335448,292.0753173828125,294.1499938964844,287.6148986816406,284.7550354003906,289.8905944824219,288.40545654296875,291.0840759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099826613441,7.031359938736159e-09,0.0010099755600094,-0.0174729637801647,0.0,0.0,0.0,-0.0082985628396272,60.0,-2.3812849521636963,-0.0,-6.954842035611365e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992800,297.79840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8607788085937,0.0,0.0,9.476481500314549e-05,298.08453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.86920166015625,0.0,0.0,9.97920797090046e-05,298.58673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.89892578125,0.0,0.0,7.370152889052406e-05,297.7724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8647766113281,0.0,0.0,9.97927854768932e-05,297.9261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8622131347656,0.0,0.0,0.0004733699606731,292.07305908203125,294.1499938964844,287.5833435058594,284.735107421875,289.8699951171875,288.2951354980469,291.0830383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098847560584,7.019909986638595e-09,0.0010098776547238,-0.0174429714679718,0.0,0.0,0.0,-0.0082928864285349,60.0,-2.4020535945892334,-0.0,-6.953493425498891e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992860,297.80877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8605041503906,0.0,0.0,9.475551632931456e-05,298.0933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8688659667969,0.0,0.0,9.978228627005592e-05,298.595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8984375,0.0,0.0,7.369432569248602e-05,297.781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8644714355469,0.0,0.0,9.978298476198688e-05,297.93896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8619384765625,0.0,0.0,0.0004733235109597,292.07080078125,294.1499938964844,287.55157470703125,284.71502685546875,289.84930419921875,288.1960144042969,291.0819702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009784406051,7.008187363766183e-09,0.0010097774211317,-0.0174122676253318,0.0,0.0,0.0,-0.0082870759069919,60.0,-2.422945022583008,-0.0,-6.952112840963309e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992920,297.8181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8602294921875,0.0,0.0,9.47459921007976e-05,298.1012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8685302734375,0.0,0.0,9.977225272450596e-05,298.6036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8979187011719,0.0,0.0,7.368694059550762e-05,297.79058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8641662597656,0.0,0.0,9.977294394047932e-05,297.950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.86163330078125,0.0,0.0,0.0004732759261969,292.0684814453125,294.1499938964844,287.51971435546875,284.6947937011719,289.8285217285156,288.1059265136719,291.0809020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096818441525,6.996189405583664e-09,0.0010096748592332,-0.017380841076374,0.0,0.0,0.0,-0.0082811275497078,60.0,-2.4439375400543213,-0.0,-6.950700282004618e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992980,297.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8598937988281,0.0,0.0,9.47362423175946e-05,298.10821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8681640625,0.0,0.0,9.976198634831236e-05,298.6106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8973388671875,0.0,0.0,7.36793881515041e-05,297.7982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.86383056640625,0.0,0.0,9.97626775642857e-05,297.9606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8612976074219,0.0,0.0,0.0004732272354885,292.066162109375,294.1499938964844,287.4877014160156,284.6744079589844,289.8076477050781,288.024169921875,291.0798645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095768375322,6.9839130034665695e-09,0.0010095698526129,-0.0173486862331628,0.0,0.0,0.0,-0.0082750413566827,60.0,-2.465019941329956,-0.0,-6.949255038080082e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993040,297.833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.85955810546875,0.0,0.0,9.472626697970554e-05,298.1143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.86773681640625,0.0,0.0,9.975147986551748e-05,298.6169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8967590332031,0.0,0.0,7.367166108451784e-05,297.8052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8634338378906,0.0,0.0,9.97521638055332e-05,297.9696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8609313964844,0.0,0.0,0.0004731774097308,292.0638122558594,294.1499938964844,287.4555969238281,284.6539611816406,289.7866516113281,287.9490966796875,291.07879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094695026054,6.971356825147268e-09,0.0010094625176861,-0.0173157975077629,0.0,0.0,0.0,-0.0082688173279166,60.0,-2.486171007156372,-0.0,-6.947776398646965e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993100,297.8406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8591613769531,0.0,0.0,9.471606608713046e-05,298.1198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8673095703125,0.0,0.0,9.974074055207892e-05,298.622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8961486816406,0.0,0.0,7.366375211859122e-05,297.8113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.863037109375,0.0,0.0,9.974141721613704e-05,297.97772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.86053466796875,0.0,0.0,0.0004731264489237,292.0614013671875,294.1499938964844,287.4234313964844,284.6333923339844,289.7655639648437,287.8800964355469,291.0777282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009359722957,6.958519982447342e-09,0.0010093527380377,-0.0172821730375289,0.0,0.0,0.0,-0.0082624536007642,60.0,-2.50737738609314,-0.0,-6.94626578479074e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993160,297.8465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8587341308594,0.0,0.0,9.470563963986932e-05,298.1246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8668212890625,0.0,0.0,9.972976113203912e-05,298.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8954772949219,0.0,0.0,7.365567580563948e-05,297.8168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8625793457031,0.0,0.0,9.973043779609724e-05,297.98486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.860107421875,0.0,0.0,0.000473074382171,292.0589904785156,294.1499938964844,287.3912353515625,284.6127624511719,289.744384765625,287.8162841796875,291.07666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092474985867,6.9454038076344204e-09,0.0010092406300827,-0.0172478165477514,0.0,0.0,0.0,-0.0082559511065483,60.0,-2.528620481491089,-0.0,-6.944721775425934e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993220,297.8518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8582763671875,0.0,0.0,9.469499491387978e-05,298.1287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8663330078125,0.0,0.0,9.971854888135569e-05,298.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8948059082031,0.0,0.0,7.364741759374738e-05,297.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8620910644531,0.0,0.0,9.971921826945618e-05,297.9912414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8596496582031,0.0,0.0,0.0004730211803689,292.0565490722656,294.1499938964844,287.3590087890625,284.5921325683594,289.7231140136719,287.7568054199219,291.0755920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100913294591,6.932009188886923e-09,0.0010091260774061,-0.0172127336263656,0.0,0.0,0.0,-0.0082493107765913,60.0,-2.5498831272125244,-0.0,-6.943145081095281e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993280,297.85662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8578186035156,0.0,0.0,9.46841246332042e-05,298.1324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8658142089844,0.0,0.0,9.970709652407096e-05,298.6347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8940734863281,0.0,0.0,7.363899203483015e-05,297.826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8616027832031,0.0,0.0,9.970776591217144e-05,297.9969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8591613769531,0.0,0.0,0.0004729669017251,292.0540771484375,294.1499938964844,287.3268127441406,284.5714416503906,289.7017517089844,287.700927734375,291.0745544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090160649269,6.918340567096948e-09,0.0010090091964229,-0.0171769298613071,0.0,0.0,0.0,-0.0082425344735383,60.0,-2.5711467266082764,-0.0,-6.941537122884256e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993340,297.8607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8572998046875,0.0,0.0,9.467303607380018e-05,298.1356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.865234375,0.0,0.0,9.96954258880578e-05,298.6377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8933410644531,0.0,0.0,7.363039185293019e-05,297.830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8610534667969,0.0,0.0,9.969608800020068e-05,298.0019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.858642578125,0.0,0.0,0.0004729115171357,292.0516052246094,294.1499938964844,287.29461669921875,284.55078125,289.6802978515625,287.6485290527344,291.073486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088968556374,6.904401494978174e-09,0.0010088899871334,-0.017140420153737,0.0,0.0,0.0,-0.0082356240600347,60.0,-2.592399835586548,-0.0,-6.939897190250123e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993400,297.864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.85675048828125,0.0,0.0,9.466173651162536e-05,298.13836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8646545410156,0.0,0.0,9.9683522421401e-05,298.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.892578125,0.0,0.0,7.362163159996271e-05,297.8335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8605041503906,0.0,0.0,9.968418453354388e-05,298.0064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.85809326171875,0.0,0.0,0.0004728550557047,292.049072265625,294.1499938964844,287.26251220703125,284.5301818847656,289.6587219238281,287.5987854003906,291.07244873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087754344567,6.890200410225589e-09,0.0010087685659527,-0.0171032212674617,0.0,0.0,0.0,-0.0082285841926932,60.0,-2.6136181354522705,-0.0,-6.938225993735615e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993460,297.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8561706542969,0.0,0.0,9.465023322263733e-05,298.1407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8640441894531,0.0,0.0,9.967140795197338e-05,298.6425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.89178466796875,0.0,0.0,7.361271127592772e-05,297.83660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8598937988281,0.0,0.0,9.967206278815866e-05,298.0103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8575134277344,0.0,0.0,0.0004727976047433,292.0465393066406,294.1499938964844,287.23046875,284.50958251953125,289.6370849609375,287.5516357421875,291.0713806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086518013849,6.8757408655528715e-09,0.0010086449328809,-0.0170653481036424,0.0,0.0,0.0,-0.0082214158028364,60.0,-2.6347925662994385,-0.0,-6.936524954426204e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993520,297.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8555908203125,0.0,0.0,9.46385262068361e-05,298.1427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8633728027344,0.0,0.0,9.965908247977497e-05,298.64434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8909606933594,0.0,0.0,7.360363815678284e-05,297.8393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8592834472656,0.0,0.0,9.96597300400026e-05,298.013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8569030761719,0.0,0.0,0.000472739135148,292.0439758300781,294.1499938964844,287.19854736328125,284.4891052246094,289.6153564453125,287.50653076171875,291.0703430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085260728374,6.861037071814735e-09,0.0010085192043334,-0.0170268341898918,0.0,0.0,0.0,-0.0082141272723674,60.0,-2.6558992862701416,-0.0,-6.934795493407364e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993580,297.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8549499511719,0.0,0.0,9.462663729209452e-05,298.1443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8627014160156,0.0,0.0,9.964655328076331e-05,298.6458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8901062011719,0.0,0.0,7.359441224252805e-05,297.8417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.858642578125,0.0,0.0,9.9647200840991e-05,298.0170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.85626220703125,0.0,0.0,0.0004726797051262,292.0413818359375,294.1499938964844,287.166748046875,284.4686889648437,289.593505859375,287.46337890625,291.0692749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008398248814,6.8460956903493306e-09,0.00100839138031,-0.0169876962900161,0.0,0.0,0.0,-0.0082067195326089,60.0,-2.6769254207611084,-0.0,-6.93303832122183e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993640,297.8755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.85430908203125,0.0,0.0,9.461455192649736e-05,298.145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.86199951171875,0.0,0.0,9.963382763089612e-05,298.64703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.88922119140625,0.0,0.0,7.358504080912098e-05,297.84381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8579406738281,0.0,0.0,9.963446791516616e-05,298.0198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8556213378906,0.0,0.0,0.0004726193437818,292.0387878417969,294.1499938964844,287.1351013183594,284.44842529296875,289.57159423828125,287.4217834472656,291.0682373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082684457302,6.830915832978235e-09,0.0010082615772262,-0.0169479362666606,0.0,0.0,0.0,-0.008199194446206,60.0,-2.6978518962860107,-0.0,-6.9312534378696e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993700,297.8775329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8536071777344,0.0,0.0,9.460224100621416e-05,298.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8612670898437,0.0,0.0,9.962086187442765e-05,298.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8883361816406,0.0,0.0,7.357548747677356e-05,297.8456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.85723876953125,0.0,0.0,9.96215021586977e-05,298.0223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8549194335937,0.0,0.0,0.000472557847388,292.0361633300781,294.1499938964844,287.1036376953125,284.4283142089844,289.54962158203125,287.3816833496094,291.06719970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081361979246,6.815457531672564e-09,0.0010081294458359,-0.0169074442237615,0.0,0.0,0.0,-0.0081915305927395,60.0,-2.718660354614258,-0.0,-6.929436580094261e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993760,297.8792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8529052734375,0.0,0.0,9.458965359954163e-05,298.14776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8605041503906,0.0,0.0,9.96076050796546e-05,298.648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.88739013671875,0.0,0.0,7.356572314165533e-05,297.8472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.85650634765625,0.0,0.0,9.960823808796704e-05,298.0245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.85418701171875,0.0,0.0,0.0004724949831143,292.03350830078125,294.1499938964844,287.0723876953125,284.4083557128906,289.52752685546875,287.34283447265625,291.066162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080010397359,6.799653728961631e-09,0.0010079942876473,-0.016866048797965,0.0,0.0,0.0,-0.0081836963072419,60.0,-2.7393336296081543,-0.0,-6.92757851084025e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993820,297.8807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8521423339844,0.0,0.0,9.457675332669167e-05,298.1484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8597106933594,0.0,0.0,9.959402086678892e-05,298.6492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8864440917969,0.0,0.0,7.355571869993582e-05,297.84869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8557434082031,0.0,0.0,9.959464659914374e-05,298.0264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8534545898437,0.0,0.0,0.0004724305181298,292.03082275390625,294.1499938964844,287.0413818359375,284.3885803222656,289.50537109375,287.3050842285156,291.06512451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078626219183,6.783461348192077e-09,0.0010078558698296,-0.0168236345052719,0.0,0.0,0.0,-0.0081756692379713,60.0,-2.7598531246185303,-0.0,-6.925674966851147e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993880,297.88214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.85137939453125,0.0,0.0,9.456351108383387e-05,298.1489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8589172363281,0.0,0.0,9.958007285604252e-05,298.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8854675292969,0.0,0.0,7.35454450477846e-05,297.84991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8549499511719,0.0,0.0,9.958069858839735e-05,298.0281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8526611328125,0.0,0.0,0.000472364394227,292.02813720703125,294.1499938964844,287.0106201171875,284.3690490722656,289.483154296875,287.2682800292969,291.0640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077204788103,6.766843974048697e-09,0.0010077137267217,-0.0167801082134246,0.0,0.0,0.0,-0.0081674307584762,60.0,-2.780204057693481,-0.0,-6.92372239541328e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993940,297.8833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8505859375,0.0,0.0,9.454990504309536e-05,298.1492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8580627441406,0.0,0.0,9.95657464955002e-05,298.649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.88446044921875,0.0,0.0,7.353488763328642e-05,297.8509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8541564941406,0.0,0.0,9.956637222785504e-05,298.0297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.85186767578125,0.0,0.0,0.0004722964367829,292.0254211425781,294.1499938964844,286.98016357421875,284.3497314453125,289.4608459472656,287.2324523925781,291.06304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075744939967,6.749775849357321e-09,0.0010075677419081,-0.0167354010045528,0.0,0.0,0.0,-0.0081589696928858,60.0,-2.8003580570220947,-0.0,-6.921716533270228e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
