time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11994000,297.88433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.84979248046875,0.0,0.0,9.453592065256088e-05,298.1494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8572082519531,0.0,0.0,9.955102723324671e-05,298.649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8834228515625,0.0,0.0,7.352403918048367e-05,297.8518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8533020019531,0.0,0.0,9.955164568964392e-05,298.0310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8510437011719,0.0,0.0,0.0004722265875898,292.0226745605469,294.1499938964844,286.95001220703125,284.3306884765625,289.4384765625,287.1973876953125,291.06201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074245510622,6.7322400987279715e-09,0.0010074177989736,-0.0166894681751728,0.0,0.0,0.0,-0.0081502767279744,60.0,-2.820309638977051,-0.0,-6.919655959336525e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994060,297.8852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.84893798828125,0.0,0.0,9.452155791223048e-05,298.1494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8562927246094,0.0,0.0,9.953590051736684e-05,298.6495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8823547363281,0.0,0.0,7.351289241341874e-05,297.8526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8524475097656,0.0,0.0,9.953651169780642e-05,298.0323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8501892089844,0.0,0.0,0.0004721548466477,292.0199279785156,294.1499938964844,286.920166015625,284.3119201660156,289.416015625,287.1631164550781,291.0610046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072705335915,6.714230060822501e-09,0.0010072638979181,-0.0166422929614782,0.0,0.0,0.0,-0.0081413481384515,60.0,-2.840027093887329,-0.0,-6.917540673612167e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994120,297.885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8480529785156,0.0,0.0,9.450681682210416e-05,298.1493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8553771972656,0.0,0.0,9.952037362381816e-05,298.6492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8812866210937,0.0,0.0,7.350145460804924e-05,297.85333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8515319824219,0.0,0.0,9.952098480425776e-05,298.03338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.84930419921875,0.0,0.0,0.0004720812139566,292.01715087890625,294.1499938964844,286.89068603515625,284.29345703125,289.3935241699219,287.1295166015625,291.0599670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071125579997,6.695748400176171e-09,0.0010071058059111,-0.0165938809514045,0.0,0.0,0.0,-0.0081321857869625,60.0,-2.859508514404297,-0.0,-6.91536996555442e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994180,297.8865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.84716796875,0.0,0.0,9.44917046581395e-05,298.1491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8544616699219,0.0,0.0,9.950446110451594e-05,298.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.88018798828125,0.0,0.0,7.348972576437518e-05,297.8538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8506164550781,0.0,0.0,9.950506500899792e-05,298.0343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8484191894531,0.0,0.0,0.0004720057186204,292.0143737792969,294.1499938964844,286.8616027832031,284.2753295898437,289.3709716796875,287.0965881347656,291.0589599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069505078718,6.676804442662387e-09,0.0010069438721984,-0.016544260084629,0.0,0.0,0.0,-0.00812279433012,60.0,-2.8787245750427246,-0.0,-6.913145256248755e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994240,297.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.84625244140625,0.0,0.0,9.447623597225174e-05,298.1488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8534851074219,0.0,0.0,9.948817023541778e-05,298.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8790588378906,0.0,0.0,7.347772043431178e-05,297.8543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8497009277344,0.0,0.0,9.948877413989976e-05,298.03515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8475036621094,0.0,0.0,0.0004719284479506,292.0115661621094,294.1499938964844,286.8329467773437,284.257568359375,289.3483581542969,287.06427001953125,291.05792236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067847324535,6.6574190604740124e-09,0.0010067780967801,-0.0164934806525707,0.0,0.0,0.0,-0.0081131849437952,60.0,-2.8976645469665527,-0.0,-6.91086867732338e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994300,297.8875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8453063964844,0.0,0.0,9.446043986827136e-05,298.1484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8525085449219,0.0,0.0,9.947153012035416e-05,298.6478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8778991699219,0.0,0.0,7.346545316977426e-05,297.8547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8487243652344,0.0,0.0,9.947212674887852e-05,298.035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8465270996094,0.0,0.0,0.0004718495183624,292.0087280273437,294.1499938964844,286.8046875,284.2401733398437,289.3257141113281,287.0325927734375,291.056884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066153481602,6.637617566696008e-09,0.0010066087124869,-0.0164416134357452,0.0,0.0,0.0,-0.0081033678725361,60.0,-2.916295289993286,-0.0,-6.908544492034707e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994360,297.8878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8443298339844,0.0,0.0,9.444433089811356e-05,298.1479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8514709472656,0.0,0.0,9.945456986315548e-05,298.647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8767395019531,0.0,0.0,7.345294579863548e-05,297.85498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8477478027344,0.0,0.0,9.945515921572225e-05,298.0365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8455505371094,0.0,0.0,0.0004717690462712,292.0058898925781,294.1499938964844,286.7768859863281,284.2231750488281,289.3030090332031,287.00146484375,291.0558776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064428206533,6.617435932554372e-09,0.0010064361849799,-0.0163887478411197,0.0,0.0,0.0,-0.0080933636054396,60.0,-2.9346165657043457,-0.0,-6.906175542553683e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994420,297.8878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8433532714844,0.0,0.0,9.44279454415664e-05,298.1473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8504638671875,0.0,0.0,9.943731856765226e-05,298.6465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.87554931640625,0.0,0.0,7.344022742472589e-05,297.85516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8467102050781,0.0,0.0,9.9437907920219e-05,298.037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8445739746094,0.0,0.0,0.0004716872354038,292.0030212402344,294.1499938964844,286.7496032714844,284.2066345214844,289.2802734375,286.9709167480469,291.0548400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006267266348,6.596913681988781e-09,0.0010062606306746,-0.0163349919021129,0.0,0.0,0.0,-0.0080831898376345,60.0,-2.95261287689209,-0.0,-6.903766802679456e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994480,297.8877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.84234619140625,0.0,0.0,9.441133443033324e-05,298.1466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8493957519531,0.0,0.0,9.941981988959014e-05,298.645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.87432861328125,0.0,0.0,7.342732715187594e-05,297.8553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8456726074219,0.0,0.0,9.942040196619928e-05,298.0376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8435363769531,0.0,0.0,0.0004716042312793,292.0001525878906,294.1499938964844,286.7228088378906,284.1905212402344,289.25750732421875,286.9408874511719,291.0538330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060892673209,6.576100108901528e-09,0.0010060827480629,-0.0162804722785949,0.0,0.0,0.0,-0.0080728717148303,60.0,-2.970276594161988,-0.0,-6.90132466729665e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994540,297.8875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.84130859375,0.0,0.0,9.439451969228684e-05,298.14599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8482971191406,0.0,0.0,9.940211020875722e-05,298.6448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8730773925781,0.0,0.0,7.341428135987371e-05,297.8553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8446350097656,0.0,0.0,9.940269228536636e-05,298.0380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8424987792969,0.0,0.0,0.0004715202376246,291.99725341796875,294.1499938964844,286.696533203125,284.17486572265625,289.23468017578125,286.91143798828125,291.05279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005909172818,6.555042286748858e-09,0.00100590265356,-0.0162253119051456,0.0,0.0,0.0,-0.0080624325200915,60.0,-2.987553119659424,-0.0,-6.898854110204411e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994600,297.8872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8402404785156,0.0,0.0,9.43775594350882e-05,298.1452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8471984863281,0.0,0.0,9.938425500877202e-05,298.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.871826171875,0.0,0.0,7.340111187659204e-05,297.8554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8435363769531,0.0,0.0,9.938482980942354e-05,298.0384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8414306640625,0.0,0.0,0.000471435545478,291.9943542480469,294.1499938964844,286.6708374023437,284.15972900390625,289.2118530273437,286.8824768066406,291.0517883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005727564916,6.533803276198569e-09,0.0010057210456579,-0.0161696784198284,0.0,0.0,0.0,-0.0080519029870629,60.0,-3.0044777393341064,-0.0,-6.896362947372836e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994660,297.8869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.83917236328125,0.0,0.0,9.436050459044054e-05,298.1444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8460693359375,0.0,0.0,9.93662906694226e-05,298.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8705444335937,0.0,0.0,7.338786963373423e-05,297.8553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8424377441406,0.0,0.0,9.936686547007412e-05,298.038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.84033203125,0.0,0.0,0.0004713503294624,291.9914245605469,294.1499938964844,286.6457214355469,284.14508056640625,289.18902587890625,286.8541259765625,291.05078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005544909276,6.51244391747241e-09,0.001005538390018,-0.0161137282848358,0.0,0.0,0.0,-0.0080413138493895,60.0,-3.0209763050079346,-0.0,-6.893858284229283e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994720,297.8865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8380432128906,0.0,0.0,9.43434060900472e-05,298.1435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8449401855469,0.0,0.0,9.934828267432748e-05,298.6421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8692626953125,0.0,0.0,7.337459101108834e-05,297.85528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.84130859375,0.0,0.0,9.9348857474979e-05,298.03912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8392333984375,0.0,0.0,0.00047126490972,291.9884948730469,294.1499938964844,286.6211853027344,284.1309814453125,289.1661682128906,286.8262939453125,291.0497436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053617879748,6.491030379862651e-09,0.0010053552687168,-0.0160576365888118,0.0,0.0,0.0,-0.008030698634684,60.0,-3.037097930908203,-0.0,-6.891347226201108e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994780,297.8860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8369445800781,0.0,0.0,9.43263148656115e-05,298.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.84375,0.0,0.0,9.933028923114762e-05,298.64111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.867919921875,0.0,0.0,7.336132694035769e-05,297.85516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8401794433594,0.0,0.0,9.933085675584152e-05,298.0393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8381042480469,0.0,0.0,0.0004711795481853,291.9855651855469,294.1499938964844,286.5973205566406,284.1174621582031,289.1432800292969,286.7990417480469,291.0487365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051787830889,6.469629276750766e-09,0.0010051722638309,-0.0160015765577554,0.0,0.0,0.0,-0.008020089007914,60.0,-3.052757740020752,-0.0,-6.888838299801138e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994840,297.8854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8357849121094,0.0,0.0,9.430929640075192e-05,298.1416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8425598144531,0.0,0.0,9.931236127158628e-05,298.6400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8665771484375,0.0,0.0,7.334810652537271e-05,297.85498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8390197753906,0.0,0.0,9.931292879628018e-05,298.03955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8369445800781,0.0,0.0,0.0004710945358965,291.9825744628906,294.1499938964844,286.5740966796875,284.10455322265625,289.12042236328125,286.7723083496094,291.0476989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049964766949,6.448316991480851e-09,0.0010049900738522,-0.0159457493573427,0.0,0.0,0.0,-0.0080095240846276,60.0,-3.0680160522460938,-0.0,-6.88634074208494e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994900,297.8848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8346252441406,0.0,0.0,9.42924089031294e-05,298.1407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.84136962890625,0.0,0.0,9.92945788311772e-05,298.63897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.865234375,0.0,0.0,7.333499524975196e-05,297.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8378295898437,0.0,0.0,9.92951390799135e-05,298.0397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.83575439453125,0.0,0.0,0.000471010163892,291.9796142578125,294.1499938964844,286.55157470703125,284.0922241210937,289.0975646972656,286.7462463378906,291.0466613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048156837001,6.427169907397001e-09,0.0010048091644421,-0.0158903542906045,0.0,0.0,0.0,-0.0079990401864051,60.0,-3.082770586013794,-0.0,-6.88386236902261e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994960,297.8842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8334350585937,0.0,0.0,9.427571058040483e-05,298.13970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8401184082031,0.0,0.0,9.927699284162372e-05,298.6378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.86383056640625,0.0,0.0,7.332202949328348e-05,297.8544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.83660888671875,0.0,0.0,9.927755309036002e-05,298.0398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8345642089844,0.0,0.0,0.0004709267523139,291.97662353515625,294.1499938964844,286.5297241210937,284.0805358886719,289.07470703125,286.7207336425781,291.045654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046367533504,6.406259966951211e-09,0.0010046303505077,-0.0158355813473463,0.0,0.0,0.0,-0.0079886745661497,60.0,-3.097064733505249,-0.0,-6.881412417669709e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995020,297.883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.83221435546875,0.0,0.0,9.42592669161968e-05,298.1386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8388671875,0.0,0.0,9.925967606250195e-05,298.63671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8624267578125,0.0,0.0,7.33092674636282e-05,297.85418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8353881835937,0.0,0.0,9.926022903528064e-05,298.0399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8333435058594,0.0,0.0,0.0004708446213044,291.9736022949219,294.1499938964844,286.5086364746094,284.06951904296875,289.0518798828125,286.6958312988281,291.04461669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044607333838,6.385666662112044e-09,0.0010044543305411,-0.0157816372811794,0.0,0.0,0.0,-0.0079784654080867,60.0,-3.1108787059783936,-0.0,-6.879000125081802e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995080,297.8828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8309936523437,0.0,0.0,9.424312884220852e-05,298.1375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8376159667969,0.0,0.0,9.924267942551523e-05,298.6355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.86102294921875,0.0,0.0,7.329673826461658e-05,297.8538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8341369628906,0.0,0.0,9.924323239829393e-05,298.0399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8321228027344,0.0,0.0,0.000470764003694,291.9706115722656,294.1499938964844,286.4883117675781,284.0591735839844,289.029052734375,286.6714782714844,291.0435791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042878566309,6.365454829904138e-09,0.0010042814537882,-0.0157286934554576,0.0,0.0,0.0,-0.0079684453085064,60.0,-3.124246597290039,-0.0,-6.87663259668625e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995140,297.882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8297424316406,0.0,0.0,9.42273691180162e-05,298.136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8363037109375,0.0,0.0,9.922608296619728e-05,298.63433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8595886230469,0.0,0.0,7.328450010390952e-05,297.8534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8328552246094,0.0,0.0,9.922663593897596e-05,298.0400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.83087158203125,0.0,0.0,0.0004706852778326,291.9675598144531,294.1499938964844,286.46875,284.0495300292969,289.0062561035156,286.6477355957031,291.0425720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041190544143,6.345720837686031e-09,0.0010041127679869,-0.015676999464631,0.0,0.0,0.0,-0.0079586626961827,60.0,-3.137077808380127,-0.0,-6.874321911709559e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995200,297.8812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8284606933594,0.0,0.0,9.42120823310688e-05,298.1353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.83502197265625,0.0,0.0,9.920998854795472e-05,298.63311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8581237792969,0.0,0.0,7.327263301704079e-05,297.85308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8315734863281,0.0,0.0,9.921052696881816e-05,298.0400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.82958984375,0.0,0.0,0.0004706089384853,291.96453857421875,294.1499938964844,286.45001220703125,284.0406494140625,288.9835205078125,286.6246032714844,291.0415344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039552580565,6.326570378689666e-09,0.0010039489716291,-0.0156268347054719,0.0,0.0,0.0,-0.007949168793857,60.0,-3.1494054794311523,-0.0,-6.8720794388355e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995260,297.8804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8271789550781,0.0,0.0,9.419756679562852e-05,298.1341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.83367919921875,0.0,0.0,9.919470176100732e-05,298.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8566589355469,0.0,0.0,7.326136983465403e-05,297.8526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.83026123046875,0.0,0.0,9.919524018187076e-05,298.0399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8282775878906,0.0,0.0,0.0004705364117398,291.96148681640625,294.1499938964844,286.4316711425781,284.0321044921875,288.9608154296875,286.6021728515625,291.0404968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037997271865,6.308385369635516e-09,0.0010037934407591,-0.0155791975557804,0.0,0.0,0.0,-0.0079401535913348,60.0,-3.161205053329468,-0.0,-6.869950652799163e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995320,297.8796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.82586669921875,0.0,0.0,9.418422996532172e-05,298.1330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.83233642578125,0.0,0.0,9.918065916281192e-05,298.630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.85516357421875,0.0,0.0,7.325101614696905e-05,297.8521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8289489746094,0.0,0.0,9.918119030771776e-05,298.0399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.82696533203125,0.0,0.0,0.0004704697930719,291.9584350585937,294.1499938964844,286.413330078125,284.0235595703125,288.9381408691406,286.5802307128906,291.0394592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036567691713,6.291668519509129e-09,0.0010036504827439,-0.0155354076996445,0.0,0.0,0.0,-0.0079318666830658,60.0,-3.1728036403656006,-0.0,-6.867993818104878e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995380,297.878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8245544433594,0.0,0.0,9.417207911610603e-05,298.1318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8309631347656,0.0,0.0,9.91678607533686e-05,298.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8536682128906,0.0,0.0,7.324158650590107e-05,297.85162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8276062011719,0.0,0.0,9.916839189827442e-05,298.03985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8256530761719,0.0,0.0,0.0004704090824816,291.9553527832031,294.1499938964844,286.3949890136719,284.0149841308594,288.91552734375,286.5588684082031,291.0384216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035263840109,6.276426045559447e-09,0.0010035200975835,-0.015495479106903,0.0,0.0,0.0,-0.0079243099316954,60.0,-3.184309482574463,-0.0,-6.866209645295386e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995440,297.877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8232116699219,0.0,0.0,9.41610778681934e-05,298.1306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.82958984375,0.0,0.0,9.91562701528892e-05,298.6280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8521423339844,0.0,0.0,7.323305180761963e-05,297.8510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.82623291015625,0.0,0.0,9.915680129779504e-05,298.03973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8243103027344,0.0,0.0,0.0004703541344497,291.9522705078125,294.1499938964844,286.3766784667969,284.00640869140625,288.8929443359375,286.537841796875,291.0373840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034083388745,6.262619312025208e-09,0.0010034020524471,-0.0154593121260404,0.0,0.0,0.0,-0.007917464710772,60.0,-3.19581937789917,-0.0,-6.864593871114266e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995500,297.8766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.82183837890625,0.0,0.0,9.415129170520232e-05,298.1294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.82818603515625,0.0,0.0,9.914596739690752e-05,298.626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8505859375,0.0,0.0,7.322546298382804e-05,297.8503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8248596191406,0.0,0.0,9.914649126585572e-05,298.03961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.82293701171875,0.0,0.0,0.0004703052691183,291.9491882324219,294.1499938964844,286.3583374023437,283.9978332519531,288.87042236328125,286.5172424316406,291.0363464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033032158389,6.2503300313210275e-09,0.0010032970458269,-0.0154271200299263,0.0,0.0,0.0,-0.0079113729298114,60.0,-3.207352876663208,-0.0,-6.863156443159826e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995560,297.8755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8204650878906,0.0,0.0,9.414262603968382e-05,298.1282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8267517089844,0.0,0.0,9.913684334605932e-05,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8490295410156,0.0,0.0,7.321874727495015e-05,297.84967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8234558105469,0.0,0.0,9.913736721500754e-05,298.0394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.821533203125,0.0,0.0,0.0004702619917225,291.9460754394531,294.1499938964844,286.3399963378906,283.9892272949219,288.8479309082031,286.4969787597656,291.0352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032100835815,6.239440963895504e-09,0.0010032039135694,-0.0153985954821109,0.0,0.0,0.0,-0.0079059740528464,60.0,-3.218916893005371,-0.0,-6.861882440034607e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995620,297.87432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8190612792969,0.0,0.0,9.413511725142598e-05,298.126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8253173828125,0.0,0.0,9.91289343801327e-05,298.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8474426269531,0.0,0.0,7.32129265088588e-05,297.8489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8220520019531,0.0,0.0,9.912945824908093e-05,298.03924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.82012939453125,0.0,0.0,0.000470224476885,291.9429626464844,294.1499938964844,286.3216552734375,283.9806213378906,288.8254699707031,286.4769592285156,291.03424072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031292913481,6.2299876368854265e-09,0.0010031230049207,-0.0153738316148519,0.0,0.0,0.0,-0.0079012876376509,60.0,-3.2305145263671875,-0.0,-6.860776124995027e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995680,297.8730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8176574707031,0.0,0.0,9.412867075297982e-05,298.1257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8238830566406,0.0,0.0,9.912214591167869e-05,298.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8458557128906,0.0,0.0,7.320793520193547e-05,297.8481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.82061767578125,0.0,0.0,9.912266250466928e-05,298.0390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8187255859375,0.0,0.0,0.0004701922880485,291.9398498535156,294.1499938964844,286.3033447265625,283.9720153808594,288.80303955078125,286.4571533203125,291.033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003059791401,6.221860804345169e-09,0.0010030535049736,-0.0153525434434413,0.0,0.0,0.0,-0.0078972587361931,60.0,-3.2421422004699707,-0.0,-6.85982541881458e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995740,297.87176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.81622314453125,0.0,0.0,9.412343933945522e-05,298.1244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8223876953125,0.0,0.0,9.911663801176472e-05,298.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8442687988281,0.0,0.0,7.320388249354437e-05,297.84722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.81915283203125,0.0,0.0,9.911714732879771e-05,298.0387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8172607421875,0.0,0.0,0.0004701661528088,291.93670654296875,294.1499938964844,286.2850036621094,283.96337890625,288.7806701660156,286.43756103515625,291.0321350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030032135546,6.215246095564453e-09,0.0010029969271272,-0.015335215255618,0.0,0.0,0.0,-0.0078939795494079,60.0,-3.25381088256836,-0.0,-6.859051637775337e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995800,297.8703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.81475830078125,0.0,0.0,9.41191174206324e-05,298.12310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8209228515625,0.0,0.0,9.911208326229826e-05,298.6197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8426208496094,0.0,0.0,7.320054282899946e-05,297.8463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.81768798828125,0.0,0.0,9.911259257933124e-05,298.0385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8158264160156,0.0,0.0,0.0004701445577666,291.9335632324219,294.1499938964844,286.26666259765625,283.9547119140625,288.75830078125,286.4181213378906,291.03106689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029562981799,6.2097642583580645e-09,0.0010029501281678,-0.0153208561241626,0.0,0.0,0.0,-0.0078912628814578,60.0,-3.26550817489624,-0.0,-6.858410728227683e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995860,297.86895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.81329345703125,0.0,0.0,9.411598148290068e-05,298.1217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.81939697265625,0.0,0.0,9.910877997754142e-05,298.61834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.84100341796875,0.0,0.0,7.319811993511394e-05,297.8453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8161926269531,0.0,0.0,9.91092820186168e-05,298.0382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8143310546875,0.0,0.0,0.000470128870802,291.930419921875,294.1499938964844,286.2483215332031,283.946044921875,288.73602294921875,286.3988342285156,291.030029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029220720753,6.2057599059528465e-09,0.0010029157856479,-0.0153103657066822,0.0,0.0,0.0,-0.0078892773017287,60.0,-3.277244806289673,-0.0,-6.857942480564816e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995920,297.867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.81182861328125,0.0,0.0,9.411365317646414e-05,298.1204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8179016113281,0.0,0.0,9.910632797982544e-05,298.61688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8393249511719,0.0,0.0,7.319633004954085e-05,297.84429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.814697265625,0.0,0.0,9.910683002090082e-05,298.0378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8128662109375,0.0,0.0,0.0004701172583736,291.92724609375,294.1499938964844,286.2300109863281,283.9373779296875,288.7137451171875,286.3796691894531,291.0289611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028964607045,6.202768076946086e-09,0.0010028902906924,-0.0153025286272168,0.0,0.0,0.0,-0.0078877937048673,60.0,-3.289008140563965,-0.0,-6.857592182996086e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995980,297.8658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8103332519531,0.0,0.0,9.411243809154256e-05,298.1191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8163452148437,0.0,0.0,9.910504741128534e-05,298.6153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8376770019531,0.0,0.0,7.319540600292385e-05,297.8432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.81317138671875,0.0,0.0,9.910554945236072e-05,298.0375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.81134033203125,0.0,0.0,0.0004701112047769,291.9241027832031,294.1499938964844,286.211669921875,283.9286804199219,288.6914978027344,286.3606262207031,291.02789306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028827236965,6.201165803076947e-09,0.0010028765536844,-0.015298331156373,0.0,0.0,0.0,-0.0078869992867112,60.0,-3.300808906555176,-0.0,-6.857405310256581e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996040,297.8642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8088073730469,0.0,0.0,9.411195060238242e-05,298.11773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8147888183594,0.0,0.0,9.910453809425236e-05,298.6138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8359680175781,0.0,0.0,7.319504948100075e-05,297.8420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8116455078125,0.0,0.0,9.910503285937013e-05,298.0371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.809814453125,0.0,0.0,0.0004701087600551,291.9209289550781,294.1499938964844,286.1933288574219,283.91998291015625,288.6693115234375,286.3416442871094,291.0268249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028767865151,6.2004676948390625e-09,0.001002870616503,-0.015296502970159,0.0,0.0,0.0,-0.007886653766036,60.0,-3.3126344680786133,-0.0,-6.85732359784197e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996100,297.862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8072814941406,0.0,0.0,9.411247447133064e-05,298.1163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.813232421875,0.0,0.0,9.91050837910734e-05,298.6123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.83428955078125,0.0,0.0,7.319547148654237e-05,297.84088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8100891113281,0.0,0.0,9.910557855619118e-05,298.0367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.80828857421875,0.0,0.0,0.000470111350296,291.9177551269531,294.1499938964844,286.17498779296875,283.9112548828125,288.64715576171875,286.32275390625,291.0257568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028815595433,6.2010241386190054e-09,0.0010028752731159,-0.0152979604899883,0.0,0.0,0.0,-0.0078869294375181,60.0,-3.3244943618774414,-0.0,-6.857388257230923e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996160,297.8607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.80572509765625,0.0,0.0,9.41136895562522e-05,298.1149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8116455078125,0.0,0.0,9.91063570836559e-05,298.6107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8325500488281,0.0,0.0,7.319643918890506e-05,297.8396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8085327148437,0.0,0.0,9.910685184877366e-05,298.0362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8067321777344,0.0,0.0,0.0004701174329966,291.91455078125,294.1499938964844,286.1566772460937,283.9025573730469,288.6250305175781,286.3039245605469,291.0246887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028936667367,6.202446556358154e-09,0.0010028874967247,-0.0153016867116093,0.0,0.0,0.0,-0.0078876344487071,60.0,-3.3363804817199707,-0.0,-6.857555234773828e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996220,297.8589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8041687011719,0.0,0.0,9.41156831686385e-05,298.113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8100280761719,0.0,0.0,9.91084598354064e-05,298.6092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8308410644531,0.0,0.0,7.319800351979211e-05,297.8383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.80694580078125,0.0,0.0,9.910894732456654e-05,298.0357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.80517578125,0.0,0.0,0.0004701273865066,291.9113464355469,294.1499938964844,286.1383361816406,283.893798828125,288.6029357910156,286.28515625,291.0235900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029141558334,6.204841085377666e-09,0.001002907869406,-0.0153079591691493,0.0,0.0,0.0,-0.0078888218849897,60.0,-3.348292112350464,-0.0,-6.857835188611716e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996280,297.85711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8025817871094,0.0,0.0,9.41183534450829e-05,298.1120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8084411621094,0.0,0.0,9.911126835504548e-05,298.6076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8291015625,0.0,0.0,7.3200098995585e-05,297.8370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.80535888671875,0.0,0.0,9.911175584420562e-05,298.0352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8035888671875,0.0,0.0,0.0004701407160609,291.9081420898437,294.1499938964844,286.1199951171875,283.8850402832031,288.58087158203125,286.26641845703125,291.02252197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100294186268,6.208079827985102e-09,0.0010029355762526,-0.0153164435178041,0.0,0.0,0.0,-0.0078904265537858,60.0,-3.360226631164551,-0.0,-6.858213907889876e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
