time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11996340,297.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8009948730469,0.0,0.0,9.41216858336702e-05,298.1106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8067932128906,0.0,0.0,9.911478264257312e-05,298.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.82733154296875,0.0,0.0,7.320271106436849e-05,297.83563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8037414550781,0.0,0.0,9.911526285577564e-05,298.0347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8019714355469,0.0,0.0,0.000470157363452,291.9049377441406,294.1499938964844,286.1016540527344,283.87628173828125,288.558837890625,286.2477111816406,291.0214233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029765544459,6.21214413243365e-09,0.0010029703844338,-0.0153270903974771,0.0,0.0,0.0,-0.0078924419358372,60.0,-3.3721866607666016,-0.0,-6.8586892609801e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996400,297.8532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.79937744140625,0.0,0.0,9.412560029886664e-05,298.1091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8051452636719,0.0,0.0,9.911890811054036e-05,298.6044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8255615234375,0.0,0.0,7.320578151848167e-05,297.8341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8021240234375,0.0,0.0,9.911938104778528e-05,298.0342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8003845214844,0.0,0.0,0.0004701769503299,291.9017333984375,294.1499938964844,286.0833435058594,283.86749267578125,288.5368347167969,286.2290344238281,291.0203552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030175326392,6.216937187275562e-09,0.0010030113626271,-0.0153396455571055,0.0,0.0,0.0,-0.0078948177397251,60.0,-3.384166955947876,-0.0,-6.859249879198617e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996460,297.8512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7977600097656,0.0,0.0,9.413003863301128e-05,298.107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8034973144531,0.0,0.0,9.912357199937104e-05,298.6027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8237609863281,0.0,0.0,7.320924487430602e-05,297.8327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.80047607421875,0.0,0.0,9.91240522125736e-05,298.0335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7987365722656,0.0,0.0,0.0004701990983448,291.89849853515625,294.1499938964844,286.06500244140625,283.85870361328125,288.5148620605469,286.2103881835937,291.0192565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030640987679,6.222375503739386e-09,0.0010030578123405,-0.0153538910672068,0.0,0.0,0.0,-0.0078975139185786,60.0,-3.396167755126953,-0.0,-6.85988581494712e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996520,297.84918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7961120605469,0.0,0.0,9.413497900823133e-05,298.1061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.80181884765625,0.0,0.0,9.91287743090652e-05,298.60107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.82196044921875,0.0,0.0,7.321310840779915e-05,297.8312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.798828125,0.0,0.0,9.912924724631011e-05,298.03302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7970886230469,0.0,0.0,0.0004702237783931,291.8952941894531,294.1499938964844,286.0466613769531,283.84991455078125,288.4929504394531,286.1917724609375,291.0181579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031159035861,6.228443538702777e-09,0.001003109733574,-0.0153697868809103,0.0,0.0,0.0,-0.0079005220904946,60.0,-3.408186197280884,-0.0,-6.860595647140144e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996580,297.8470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7944641113281,0.0,0.0,9.414031228516252e-05,298.1046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8001403808594,0.0,0.0,9.913439862430096e-05,298.5993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8201599121094,0.0,0.0,7.321727753151208e-05,297.8296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7971496582031,0.0,0.0,9.913486428558826e-05,298.0323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7954406738281,0.0,0.0,0.0004702504375018,291.8920593261719,294.1499938964844,286.0283203125,283.8410949707031,288.4710388183594,286.17315673828125,291.0170593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031721321865,6.2350085094919905e-09,0.0010031658457592,-0.0153869837522506,0.0,0.0,0.0,-0.0079037761315703,60.0,-3.4202208518981934,-0.0,-6.861363743837502e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996640,297.8449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7928161621094,0.0,0.0,9.414606029167771e-05,298.10308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7984313964844,0.0,0.0,9.914044494507834e-05,298.5976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8183288574219,0.0,0.0,7.322175952140242e-05,297.8280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.79547119140625,0.0,0.0,9.914091060636564e-05,298.03173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.79376220703125,0.0,0.0,0.0004702791047748,291.8887939453125,294.1499938964844,286.010009765625,283.832275390625,288.4491882324219,286.154541015625,291.0159606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032325517386,6.242076189266754e-09,0.0010032262653112,-0.015405498445034,0.0,0.0,0.0,-0.0079072806984186,60.0,-3.4322702884674072,-0.0,-6.862190815581928e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996700,297.8427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7911376953125,0.0,0.0,9.415208478458226e-05,298.1015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7967224121094,0.0,0.0,9.914678958011792e-05,298.595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8164978027344,0.0,0.0,7.32264670659788e-05,297.82647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7937927246094,0.0,0.0,9.914725524140522e-05,298.0310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7920837402344,0.0,0.0,0.0004703092272393,291.88555908203125,294.1499938964844,285.9916687011719,283.82342529296875,288.4273376464844,286.1359558105469,291.0148620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032961145043,6.2495031372122875e-09,0.0010032898280769,-0.0154249537736177,0.0,0.0,0.0,-0.007910962216556,60.0,-3.444331884384156,-0.0,-6.86305980934776e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996760,297.840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7894287109375,0.0,0.0,9.415840031579135e-05,298.0999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7950134277344,0.0,0.0,9.915343980537727e-05,298.5942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.81463623046875,0.0,0.0,7.323140016524121e-05,297.8247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7920837402344,0.0,0.0,9.915389819070695e-05,298.03033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7903747558594,0.0,0.0,0.0004703407757915,291.88232421875,294.1499938964844,285.97332763671875,283.8145751953125,288.405517578125,286.11737060546875,291.01373291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033625876531,6.257286688793329e-09,0.001003356417641,-0.0154453422874212,0.0,0.0,0.0,-0.0079148206859827,60.0,-3.456404447555542,-0.0,-6.86397001459227e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996820,297.8383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7877502441406,0.0,0.0,9.416492684977128e-05,298.0983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.79327392578125,0.0,0.0,9.916030830936506e-05,298.59246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8127746582031,0.0,0.0,7.323649333557114e-05,297.8231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.79034423828125,0.0,0.0,9.916076669469476e-05,298.0296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7886657714844,0.0,0.0,0.0004703733720816,291.8790588378906,294.1499938964844,285.9549865722656,283.8056945800781,288.3837585449219,286.0987854003906,291.0126342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034315055236,6.265334917543441e-09,0.0010034252190962,-0.0154664255678653,0.0,0.0,0.0,-0.0079188104718923,60.0,-3.4684860706329346,-0.0,-6.864912194259888e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996880,297.8360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7860107421875,0.0,0.0,9.417162800673395e-05,298.09674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.79150390625,0.0,0.0,9.916736598825082e-05,298.5906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8109130859375,0.0,0.0,7.324171747313812e-05,297.8214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.78863525390625,0.0,0.0,9.91678170976229e-05,298.0289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7869567871094,0.0,0.0,0.0004704068123828,291.87579345703125,294.1499938964844,285.9366760253906,283.7968139648437,288.36199951171875,286.0802001953125,291.0115051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035020532086,6.273596309114282e-09,0.0010034958831965,-0.0154880676418542,0.0,0.0,0.0,-0.0079229064285755,60.0,-3.4805748462677,-0.0,-6.86587853238052e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996940,297.8337707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7843017578125,0.0,0.0,9.41784237511456e-05,298.0951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.78973388671875,0.0,0.0,9.917452553054318e-05,298.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8090209960937,0.0,0.0,7.324702892219648e-05,297.8196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.786865234375,0.0,0.0,9.917497663991526e-05,298.02813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.78521728515625,0.0,0.0,0.0004704408056568,291.8725280761719,294.1499938964844,285.9183349609375,283.7879333496094,288.3402709960937,286.0616149902344,291.0103759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035738814622,6.281986930645189e-09,0.0010035675950348,-0.0155100468546152,0.0,0.0,0.0,-0.0079270657151937,60.0,-3.492668867111206,-0.0,-6.866860502441341e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997000,297.8314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.78253173828125,0.0,0.0,9.418528497917578e-05,298.0934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7879638671875,0.0,0.0,9.918175055645406e-05,298.58709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.80712890625,0.0,0.0,7.325238402700052e-05,297.8179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7851257324219,0.0,0.0,9.918220166582614e-05,298.02734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7834777832031,0.0,0.0,0.0004704750608652,291.8692626953125,294.1499938964844,285.8999938964844,283.7790222167969,288.318603515625,286.0430603027344,291.0092468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036462917923,6.2904539355201905e-09,0.001003640005365,-0.0155322253704071,0.0,0.0,0.0,-0.0079312631860375,60.0,-3.50476598739624,-0.0,-6.867851709557726e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997060,297.8291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7807922363281,0.0,0.0,9.419218986295164e-05,298.0918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7861633300781,0.0,0.0,9.918901923811065e-05,298.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8052062988281,0.0,0.0,7.325776823563501e-05,297.8161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7833557128906,0.0,0.0,9.91894630715251e-05,298.02655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7817077636719,0.0,0.0,0.0004705095489043,291.8659973144531,294.1499938964844,285.88165283203125,283.7701110839844,288.29693603515625,286.02447509765625,291.0081481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037191677838,6.2989746751895845e-09,0.0010037128813564,-0.0155545463785529,0.0,0.0,0.0,-0.0079354876652359,60.0,-3.516865491867065,-0.0,-6.868848601015999e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997120,297.8267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7790222167969,0.0,0.0,9.419902926310896e-05,298.09014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.78436279296875,0.0,0.0,9.919621516019106e-05,298.5834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.80328369140625,0.0,0.0,7.326310151256621e-05,297.8143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.78155517578125,0.0,0.0,9.919665899360552e-05,298.0257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7799377441406,0.0,0.0,0.0004705437168013,291.8627319335937,294.1499938964844,285.86334228515625,283.7611694335937,288.2752990722656,286.00592041015625,291.0069885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037913452833,6.307409705641476e-09,0.0010037849424406,-0.0155766429379582,0.0,0.0,0.0,-0.007939669303596,60.0,-3.528963804244995,-0.0,-6.869836255418704e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997180,297.82427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7772521972656,0.0,0.0,9.420584683539346e-05,298.0884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7825622558594,0.0,0.0,9.920339653035626e-05,298.58160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8013610839844,0.0,0.0,7.326842751353979e-05,297.8125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7797546386719,0.0,0.0,9.920384036377072e-05,298.02490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.77813720703125,0.0,0.0,0.0004705777682829,291.85943603515625,294.1499938964844,285.8450012207031,283.7522277832031,288.2536926269531,285.9873352050781,291.005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038632899522,6.315826972524974e-09,0.0010038570035248,-0.0155986910685896,0.0,0.0,0.0,-0.0079438416287302,60.0,-3.5410618782043457,-0.0,-6.870821778193203e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997240,297.8209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.77545166015625,0.0,0.0,9.421247523277998e-05,298.0867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7807312011719,0.0,0.0,9.921037417370826e-05,298.57977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7994384765625,0.0,0.0,7.327359344344586e-05,297.8106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7779541015625,0.0,0.0,9.921081073116512e-05,298.0242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7763366699219,0.0,0.0,0.0004706108593381,291.8561706542969,294.1499938964844,285.82666015625,283.7432861328125,288.23211669921875,285.9687805175781,291.0047302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039331391453,6.3239995462538445e-09,0.0010039268527179,-0.0156200993806123,0.0,0.0,0.0,-0.0079478938132524,60.0,-3.553154468536377,-0.0,-6.871778168715538e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997300,297.8182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7736511230469,0.0,0.0,9.42190454225056e-05,298.0850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7789001464844,0.0,0.0,9.921729360939936e-05,298.57794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7974853515625,0.0,0.0,7.327873026952147e-05,297.808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7761535644531,0.0,0.0,9.92177301668562e-05,298.0233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7745361328125,0.0,0.0,0.0004706437175627,291.8528747558594,294.1499938964844,285.8083190917969,283.7343139648437,288.2105407714844,285.9502258300781,291.0035705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040025226771,6.332112612028595e-09,0.0010039962362498,-0.0156413521617651,0.0,0.0,0.0,-0.0079519152641296,60.0,-3.565244674682617,-0.0,-6.872728164353249e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997360,297.8013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7718505859375,0.0,0.0,9.42253609537147e-05,298.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7770690917969,0.0,0.0,9.922394383465873e-05,298.5763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7955017089844,0.0,0.0,7.328365609282628e-05,297.8070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7743225097656,0.0,0.0,9.922437311615796e-05,298.0244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7727355957031,0.0,0.0,0.0004706752370111,291.8495788574219,294.1499938964844,285.7900085449219,283.725341796875,288.18902587890625,285.9316711425781,291.00244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040691122412,6.339897051788057e-09,0.0010040628258138,-0.0156617444008588,0.0,0.0,0.0,-0.0079557746648788,60.0,-3.5773301124572754,-0.0,-6.873639790683228e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997420,297.7835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.77001953125,0.0,0.0,9.423142182640731e-05,298.0818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.77520751953125,0.0,0.0,9.923032484948636e-05,298.5751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7935485839844,0.0,0.0,7.32883854652755e-05,297.8056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7724914550781,0.0,0.0,9.92307614069432e-05,298.0255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7709045410156,0.0,0.0,0.0004707055340986,291.8462829589844,294.1499938964844,285.77166748046875,283.7163391113281,288.1675109863281,285.9131164550781,291.00128173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041330242529,6.347372405457463e-09,0.0010041267378255,-0.0156813245266675,0.0,0.0,0.0,-0.0079594803974032,60.0,-3.589405059814453,-0.0,-6.874515179333687e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997480,297.76953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7681884765625,0.0,0.0,9.423722804058345e-05,298.08026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7733459472656,0.0,0.0,9.923643665388228e-05,298.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.79156494140625,0.0,0.0,7.329291838686913e-05,297.8042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7706298828125,0.0,0.0,9.92368659353815e-05,298.0261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7690734863281,0.0,0.0,0.0004707345215138,291.843017578125,294.1499938964844,285.7533264160156,283.70733642578125,288.1460266113281,285.8945617675781,291.0001220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041942587122,6.3545240180928886e-09,0.0010041878558695,-0.0157000590115785,0.0,0.0,0.0,-0.0079630259424448,60.0,-3.601471424102783,-0.0,-6.87535219867641e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997540,297.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7663269042969,0.0,0.0,9.424268500879408e-05,298.0787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7714538574219,0.0,0.0,9.924218466039748e-05,298.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7895812988281,0.0,0.0,7.329717482207343e-05,297.8028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7687683105469,0.0,0.0,9.924260666593908e-05,298.0262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7672119140625,0.0,0.0,0.0004707617626991,291.8397216796875,294.1499938964844,285.7349853515625,283.69830322265625,288.12457275390625,285.8760070800781,290.9989624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042516514658,6.3612448641947594e-09,0.0010042453650385,-0.015717664733529,0.0,0.0,0.0,-0.0079663572832942,60.0,-3.613523244857788,-0.0,-6.876139480027632e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997600,297.7515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7644958496094,0.0,0.0,9.424782183486968e-05,298.0771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.76959228515625,0.0,0.0,9.92475906969048e-05,298.57159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7875671386719,0.0,0.0,7.330119115067646e-05,297.8014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.76690673828125,0.0,0.0,9.924801270244644e-05,298.02606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7653503417969,0.0,0.0,0.0004707874322775,291.83642578125,294.1499938964844,285.7166748046875,283.68927001953125,288.1031494140625,285.85748291015625,290.997802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043057845905,6.367567362275395e-09,0.0010042993817478,-0.0157342255115509,0.0,0.0,0.0,-0.0079694921150803,60.0,-3.6255640983581534,-0.0,-6.876879865558294e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997660,297.7455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7626342773437,0.0,0.0,9.425252937944606e-05,298.0755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7676696777344,0.0,0.0,9.925254562404008e-05,298.5701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7855529785156,0.0,0.0,7.330486550927162e-05,297.800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7650146484375,0.0,0.0,9.925296762958168e-05,298.0256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.76348876953125,0.0,0.0,0.0004708109481725,291.8330993652344,294.1499938964844,285.6983337402344,283.68023681640625,288.0817565917969,285.8389587402344,290.99664306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043552611023,6.3733551769473715e-09,0.0010043488582596,-0.0157493874430656,0.0,0.0,0.0,-0.0079723615199327,60.0,-3.637586832046509,-0.0,-6.877557723328209e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997720,297.740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7607421875,0.0,0.0,9.425679309060796e-05,298.07391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7657775878906,0.0,0.0,9.925704216584565e-05,298.5686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7835388183594,0.0,0.0,7.330820517381653e-05,297.7985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7631225585937,0.0,0.0,9.925746417138726e-05,298.0251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7615966796875,0.0,0.0,0.0004708322812803,291.8298034667969,294.1499938964844,285.67999267578125,283.6711730957031,288.0603942871094,285.8204345703125,290.9954833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044000810012,6.37859853824807e-09,0.0010043937945738,-0.015763122588396,0.0,0.0,0.0,-0.0079749608412384,60.0,-3.6495938301086426,-0.0,-6.878172342794643e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997780,297.736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.75885009765625,0.0,0.0,9.426067117601632e-05,298.0722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.76385498046875,0.0,0.0,9.92611239780672e-05,298.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7815246582031,0.0,0.0,7.331123197218403e-05,297.7970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.76123046875,0.0,0.0,9.92615387076512e-05,298.02447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7597045898437,0.0,0.0,0.0004708516353275,291.8265075683594,294.1499938964844,285.6616516113281,283.662109375,288.0390625,285.8019104003906,290.9942932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044407099485,6.383350736882676e-09,0.0010044344235211,-0.0157755706459283,0.0,0.0,0.0,-0.0079773161560297,60.0,-3.661582946777344,-0.0,-6.878728697756743e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997840,297.73248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7569580078125,0.0,0.0,9.426400356460364e-05,298.070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7619323730469,0.0,0.0,9.926463098963724e-05,298.5654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.77947998046875,0.0,0.0,7.331384404096752e-05,297.7954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7593078613281,0.0,0.0,9.926504571922123e-05,298.0238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7578125,0.0,0.0,0.0004708682827185,291.8232116699219,294.1499938964844,285.6433410644531,283.6530456542969,288.0177307128906,285.7834167480469,290.9931335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004475634545,6.387425699472261e-09,0.0010044692317023,-0.0157862454652786,0.0,0.0,0.0,-0.007979336194694,60.0,-3.6735587120056152,-0.0,-6.879206182475174e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997900,297.7291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.75506591796875,0.0,0.0,9.426679753232749e-05,298.06884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7599792480469,0.0,0.0,9.926757775247096e-05,298.5637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7774353027344,0.0,0.0,7.33160341042094e-05,297.7938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7574157714844,0.0,0.0,9.926798520609736e-05,298.0230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7558898925781,0.0,0.0,0.0004708822234533,291.81988525390625,294.1499938964844,285.625,283.6439514160156,287.9964294433594,285.7649230957031,290.991943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045047383755,6.3908327518902305e-09,0.0010044983355328,-0.0157951712608337,0.0,0.0,0.0,-0.0079810256138443,60.0,-3.685511350631714,-0.0,-6.87960550749267e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997960,297.72607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7531433105469,0.0,0.0,9.42690239753574e-05,298.0671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.758056640625,0.0,0.0,9.926991333486512e-05,298.5619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.775390625,0.0,0.0,7.33177803340368e-05,297.7922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7554626464844,0.0,0.0,9.927032078849152e-05,298.02227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7539978027344,0.0,0.0,0.0004708933411166,291.81658935546875,294.1499938964844,285.6066589355469,283.63482666015625,287.97515869140625,285.7464294433594,290.9907531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045277886092,6.3935274852156e-09,0.0010045213857665,-0.0158022288233041,0.0,0.0,0.0,-0.0079823620617389,60.0,-3.6974399089813232,-0.0,-6.879920988467347e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998020,297.7232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.751220703125,0.0,0.0,9.427063923794776e-05,298.0653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.756103515625,0.0,0.0,9.927161590894684e-05,298.5601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7733154296875,0.0,0.0,7.331904635066167e-05,297.79052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7535400390625,0.0,0.0,9.927201608661562e-05,298.0214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7520446777344,0.0,0.0,0.0004709014028776,291.81329345703125,294.1499938964844,285.5883483886719,283.625732421875,287.95391845703125,285.7279357910156,290.9895935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045443195849,6.395463714170546e-09,0.0010045379167422,-0.0158073008060455,0.0,0.0,0.0,-0.0079833213239908,60.0,-3.709343194961548,-0.0,-6.880147651600056e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998080,297.7206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7492980957031,0.0,0.0,9.427159238839522e-05,298.06353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.754150390625,0.0,0.0,9.92726272670552e-05,298.5583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.771240234375,0.0,0.0,7.331981032621115e-05,297.78887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7515869140625,0.0,0.0,9.9273027444724e-05,298.0205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7501220703125,0.0,0.0,0.0004709061759058,291.8099670410156,294.1499938964844,285.57000732421875,283.6165771484375,287.93267822265625,285.70947265625,290.9883728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045539820566,6.396584151246998e-09,0.0010045475792139,-0.0158102363348007,0.0,0.0,0.0,-0.0079838773235678,60.0,-3.721219778060913,-0.0,-6.88027910200617e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998140,297.7181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7473449707031,0.0,0.0,9.42718834266998e-05,298.0617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7521667480469,0.0,0.0,9.92729255813174e-05,298.55645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7691650390625,0.0,0.0,7.332005043281242e-05,297.78717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7496337890625,0.0,0.0,9.927332575898618e-05,298.0197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7481689453125,0.0,0.0,0.0004709076310973,291.8066711425781,294.1499938964844,285.5516662597656,283.6074523925781,287.9114990234375,285.6910400390625,290.9871826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045564267784,6.396870144698141e-09,0.0010045500239357,-0.0158109832555055,0.0,0.0,0.0,-0.0079840188845992,60.0,-3.733068227767944,-0.0,-6.880312497514751e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998200,297.7156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7453918457031,0.0,0.0,9.427143231732772e-05,298.0599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.75018310546875,0.0,0.0,9.927245264407249e-05,298.5545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.76708984375,0.0,0.0,7.331971573876217e-05,297.7855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7476806640625,0.0,0.0,9.927284554578364e-05,298.0188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7462158203125,0.0,0.0,0.0004709053901024,291.8033447265625,294.1499938964844,285.5333251953125,283.5982971191406,287.89031982421875,285.672607421875,290.9859924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045509552583,6.396234653038846e-09,0.0010045445524156,-0.0158093199133873,0.0,0.0,0.0,-0.0079837031662464,60.0,-3.7448885440826416,-0.0,-6.880237890527496e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998260,297.7133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7434387207031,0.0,0.0,9.42701954045333e-05,298.0580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7481994628906,0.0,0.0,9.927115024765952e-05,298.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7649841308594,0.0,0.0,7.331876986427233e-05,297.7838439941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7456970214844,0.0,0.0,9.92715431493707e-05,298.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7442626953125,0.0,0.0,0.0004708992200903,291.800048828125,294.1499938964844,285.5150146484375,283.589111328125,287.8691711425781,285.6542053222656,290.9847717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045372182503,6.39462216511788e-09,0.0010045308154076,-0.0158050972968339,0.0,0.0,0.0,-0.0079829040914773,60.0,-3.756672620773315,-0.0,-6.880048886159784e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998320,297.7110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7414855957031,0.0,0.0,9.426818724023178e-05,298.0561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7461853027344,0.0,0.0,9.92690329439938e-05,298.5508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.76287841796875,0.0,0.0,7.331722736125812e-05,297.7821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.74371337890625,0.0,0.0,9.926942584570496e-05,298.0171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7422790527344,0.0,0.0,0.0004708891792688,291.7967224121094,294.1499938964844,285.4966735839844,283.5799560546875,287.8480529785156,285.63580322265625,290.98358154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045152157545,6.3920468917899614e-09,0.0010045088129118,-0.0157983489334583,0.0,0.0,0.0,-0.0079816272482275,60.0,-3.7684285640716553,-0.0,-6.879747616039823e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998380,297.7088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.739501953125,0.0,0.0,9.426524775335564e-05,298.0543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.74420166015625,0.0,0.0,9.926594066200778e-05,298.54888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7607727050781,0.0,0.0,7.33149572624825e-05,297.7805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7417297363281,0.0,0.0,9.926632628776132e-05,298.0162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.74029541015625,0.0,0.0,0.0004708744818344,291.7934265136719,294.1499938964844,285.47833251953125,283.5707397460937,287.82696533203125,285.6174011230469,290.9823608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004483201541,6.388312101535121e-09,0.0010044767986983,-0.0157885663211345,0.0,0.0,0.0,-0.0079797757789492,60.0,-3.78014063835144,-0.0,-6.879309921714595e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998440,297.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7375183105469,0.0,0.0,9.426133328815922e-05,298.05242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7421875,0.0,0.0,9.926181519404054e-05,298.5469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7586669921875,0.0,0.0,7.331192318815738e-05,297.7789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7397155761719,0.0,0.0,9.926220081979408e-05,298.015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7383117675781,0.0,0.0,0.0004708549240604,291.79010009765625,294.1499938964844,285.4599914550781,283.5615539550781,287.805908203125,285.5990600585937,290.98114013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044409427791,6.383364059558971e-09,0.0010044345399364,-0.0157756060361862,0.0,0.0,0.0,-0.0079773236066102,60.0,-3.7918221950531006,-0.0,-6.878730118842213e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998500,297.70458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.73553466796875,0.0,0.0,9.42566548474133e-05,298.0505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7401428222656,0.0,0.0,9.925688209477812e-05,298.5450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.75653076171875,0.0,0.0,7.330829976126552e-05,297.77734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7377319335937,0.0,0.0,9.925726772053169e-05,298.0144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7362976074219,0.0,0.0,0.0004708315536845,291.78680419921875,294.1499938964844,285.4416809082031,283.5523376464844,287.7848815917969,285.5807189941406,290.9799194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043904185295,6.377456784889546e-09,0.0010043840156868,-0.0157601311802864,0.0,0.0,0.0,-0.0079743945971131,60.0,-3.803452730178833,-0.0,-6.878038050217583e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998560,297.7025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7335205078125,0.0,0.0,9.425079042557628e-05,298.048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7381286621094,0.0,0.0,9.925071208272128e-05,298.54315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.75439453125,0.0,0.0,7.330375228775665e-05,297.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7356872558594,0.0,0.0,9.925109043251724e-05,298.0136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7343139648437,0.0,0.0,0.0004708022752311,291.7834777832031,294.1499938964844,285.42333984375,283.5430908203125,287.7638854980469,285.5624084472656,290.97869873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004327321425,6.370083127649195e-09,0.0010043209185823,-0.0157408155500888,0.0,0.0,0.0,-0.0079707391560077,60.0,-3.815040111541748,-0.0,-6.877174740793637e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998620,297.7006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.73150634765625,0.0,0.0,9.424383461009712e-05,298.0466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.736083984375,0.0,0.0,9.92433851934038e-05,298.5412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.75225830078125,0.0,0.0,7.329836080316454e-05,297.7742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7336730957031,0.0,0.0,9.924376354319976e-05,298.0127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7322692871094,0.0,0.0,0.0004707675252575,291.7801818847656,294.1499938964844,285.4049987792969,283.53387451171875,287.7428894042969,285.54412841796875,290.9774780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042525827884,6.3613478928914455e-09,0.001004246296361,-0.0157179329544305,0.0,0.0,0.0,-0.0079664085060358,60.0,-3.826582431793213,-0.0,-6.87615155925414e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
