time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11998680,297.69873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7294921875,0.0,0.0,9.423571464139968e-05,298.0447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7340393066406,0.0,0.0,9.923483594320714e-05,298.5393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7501220703125,0.0,0.0,7.329205982387066e-05,297.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.73162841796875,0.0,0.0,9.923520701704548e-05,298.0118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7302551269531,0.0,0.0,0.0004707269545178,291.77685546875,294.1499938964844,285.3866577148437,283.52459716796875,287.7219543457031,285.5258483886719,290.9762268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041655041277,6.351156933703805e-09,0.0010041592177003,-0.0156912375241518,0.0,0.0,0.0,-0.007961357012391,60.0,-3.838079690933228,-0.0,-6.8749585580008e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998740,297.6969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7274475097656,0.0,0.0,9.422639413969593e-05,298.0427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7319641113281,0.0,0.0,9.92250206763856e-05,298.53741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7479553222656,0.0,0.0,7.328482752200216e-05,297.7713928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7296142578125,0.0,0.0,9.922539902618156e-05,298.010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7282409667969,0.0,0.0,0.0004706804174929,291.7735595703125,294.1499938964844,285.36834716796875,283.5153503417969,287.7010192871094,285.50762939453125,290.9750061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040656197816,6.339478719752378e-09,0.0010040592169389,-0.0156606473028659,0.0,0.0,0.0,-0.0079555669799447,60.0,-3.8495218753814697,-0.0,-6.87359076323446e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998800,297.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7254333496094,0.0,0.0,9.421571303391828e-05,298.0408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7299194335937,0.0,0.0,9.921377204591408e-05,298.5355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.74578857421875,0.0,0.0,7.327653293032199e-05,297.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7275695800781,0.0,0.0,9.92141431197524e-05,298.0101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7261962890625,0.0,0.0,0.0004706270410679,291.770263671875,294.1499938964844,285.3500061035156,283.5060729980469,287.6801147460937,285.4894104003906,290.9737548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039512999355,6.326099644127225e-09,0.0010039448970928,-0.015625599771738,0.0,0.0,0.0,-0.0079489350318908,60.0,-3.860918283462525,-0.0,-6.87202401650211e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998860,297.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.723388671875,0.0,0.0,9.42037659115158e-05,298.038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.72784423828125,0.0,0.0,9.920118463924156e-05,298.5336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7436218261719,0.0,0.0,7.326725608436391e-05,297.7686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7254943847656,0.0,0.0,9.920155571307988e-05,298.0093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7241516113281,0.0,0.0,0.0004705673491116,291.7669677734375,294.1499938964844,285.3316650390625,283.49664306640625,287.65924072265625,285.4712219238281,290.9725036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038232430815,6.311142275450265e-09,0.0010038169566541,-0.0155864199623465,0.0,0.0,0.0,-0.0079415198415517,60.0,-3.8722457885742174,-0.0,-6.870273239201198e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998920,297.69189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7213439941406,0.0,0.0,9.419051639270036e-05,298.036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.72576904296875,0.0,0.0,9.918723662849516e-05,298.5317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.741455078125,0.0,0.0,7.325696788029745e-05,297.767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.72344970703125,0.0,0.0,9.918760042637588e-05,298.0084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7221069335937,0.0,0.0,0.0004705011670012,291.7636413574219,294.1499938964844,285.3133239746094,283.48699951171875,287.6383972167969,285.4530639648437,290.97125244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036816820502,6.294567977960241e-09,0.0010036753956228,-0.0155430026352405,0.0,0.0,0.0,-0.0079333037137985,60.0,-3.8835277557373047,-0.0,-6.868333457532573e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998980,297.6903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.71929931640625,0.0,0.0,9.417567343916744e-05,298.03485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.72369384765625,0.0,0.0,9.917160787153988e-05,298.52984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7392883300781,0.0,0.0,7.324543548747897e-05,297.76611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.72137451171875,0.0,0.0,9.91719716694206e-05,298.0076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.72003173828125,0.0,0.0,0.000470427039545,291.7603454589844,294.1499938964844,285.2950134277344,283.4770812988281,287.6175842285156,285.4349670410156,290.9700012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035227751359,6.2760059371669286e-09,0.0010035164887085,-0.0154943792149424,0.0,0.0,0.0,-0.0079241013154387,60.0,-3.894728660583496,-0.0,-6.866160617846617e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999040,297.6889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7172241210937,0.0,0.0,9.4159651780501e-05,298.0328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7216186523437,0.0,0.0,9.91547349258326e-05,298.5279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7370910644531,0.0,0.0,7.32329863240011e-05,297.764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.71929931640625,0.0,0.0,9.915509872371332e-05,298.0068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7179870605469,0.0,0.0,0.0004703470040112,291.7570495605469,294.1499938964844,285.27667236328125,283.4669189453125,287.5967712402344,285.4168701171875,290.96875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033516446128,6.255975737445851e-09,0.0010033453581854,-0.0154419085010886,0.0,0.0,0.0,-0.0079141715541481,60.0,-3.9058799743652335,-0.0,-6.863816537361346e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999100,297.6875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.71514892578125,0.0,0.0,9.414202941115946e-05,298.0308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7195129394531,0.0,0.0,9.913617395795882e-05,298.5260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7348937988281,0.0,0.0,7.321930024772882e-05,297.7637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7172241210937,0.0,0.0,9.913653775583953e-05,298.0060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7159118652344,0.0,0.0,0.0004702589649241,291.7537536621094,294.1499938964844,285.2583312988281,283.4565124511719,287.57598876953125,285.3988342285156,290.96746826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031631682068,6.233952021261757e-09,0.0010031568817794,-0.0153842167928814,0.0,0.0,0.0,-0.0079032536596059,60.0,-3.9169538021087646,-0.0,-6.86124010940148e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999160,297.68634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.71307373046875,0.0,0.0,9.412310464540496e-05,298.02886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7174072265625,0.0,0.0,9.911624511005356e-05,298.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7326965332031,0.0,0.0,7.320459553739056e-05,297.7626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.71514892578125,0.0,0.0,9.911660890793428e-05,298.0052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7138366699219,0.0,0.0,0.0004701644356828,291.7504577636719,294.1499938964844,285.239990234375,283.4459228515625,287.5552673339844,285.3808288574219,290.9662170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029609547927,6.21030737946171e-09,0.0010029547847807,-0.0153222782537341,0.0,0.0,0.0,-0.0078915320336818,60.0,-3.927965879440308,-0.0,-6.858473966531164e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999220,297.6851501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.71099853515625,0.0,0.0,9.410279017174616e-05,298.02685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7153015136719,0.0,0.0,9.909485379466788e-05,298.5223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7304992675781,0.0,0.0,7.318880670936778e-05,297.7616271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7130432128906,0.0,0.0,9.909521031659096e-05,298.0045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.71173095703125,0.0,0.0,0.000470062950626,291.7471618652344,294.1499938964844,285.2216796875,283.4350891113281,287.5345458984375,285.36285400390625,290.9649353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027439566329,6.184928569297199e-09,0.0010027376702055,-0.0152557967230677,0.0,0.0,0.0,-0.0078789498656988,60.0,-3.938913583755493,-0.0,-6.855506029523897e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999280,297.6840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7089233398437,0.0,0.0,9.408124606125055e-05,298.0248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.71319580078125,0.0,0.0,9.907216735882685e-05,298.5205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7283020019531,0.0,0.0,7.317206473089755e-05,297.7605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7109375,0.0,0.0,9.907252388074994e-05,298.0037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.70965576171875,0.0,0.0,0.0004699553537648,291.743896484375,294.1499938964844,285.2033386230469,283.4240417480469,287.51385498046875,285.34490966796875,290.9636535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025139199569,6.1580212040723845e-09,0.0010025077499449,-0.0151853114366531,0.0,0.0,0.0,-0.0078656123951077,60.0,-3.9498136043548575,-0.0,-6.852360456832687e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999340,297.6829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7068176269531,0.0,0.0,9.405794844496997e-05,298.0227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7110900878906,0.0,0.0,9.904763282975182e-05,298.5186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.72607421875,0.0,0.0,7.315396214835346e-05,297.7596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7088623046875,0.0,0.0,9.90479820757173e-05,298.0030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7075500488281,0.0,0.0,0.0004698389675468,291.7406005859375,294.1499938964844,285.1849975585937,283.4128112792969,287.4931945800781,285.3270263671875,290.9623718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022650239989,6.128928919935106e-09,0.0010022589704021,-0.0151091022416949,0.0,0.0,0.0,-0.0078511890023946,60.0,-3.960618734359741,-0.0,-6.848959799299338e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999400,297.6820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7047424316406,0.0,0.0,9.403353760717437e-05,298.020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7089538574219,0.0,0.0,9.902192687150092e-05,298.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.723876953125,0.0,0.0,7.313498645089567e-05,297.7587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.70672607421875,0.0,0.0,9.90222761174664e-05,298.0023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7054443359375,0.0,0.0,0.0004697170224972,291.7373352050781,294.1499938964844,285.1666564941406,283.4013671875,287.4725341796875,285.3091735839844,290.9610900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020044865086,6.0984470806602076e-09,0.0010019983164966,-0.0150292515754699,0.0,0.0,0.0,-0.0078360782936215,60.0,-3.9713735580444336,-0.0,-6.845397138022237e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999460,297.6811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.70263671875,0.0,0.0,9.40073950914666e-05,298.0187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7068176269531,0.0,0.0,9.899439464788884e-05,298.5150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7216491699219,0.0,0.0,7.311466470127925e-05,297.7579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7046203613281,0.0,0.0,9.899474389385432e-05,298.001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7033386230469,0.0,0.0,0.0004695864336099,291.7340393066406,294.1499938964844,285.1483459472656,283.3897705078125,287.4519348144531,285.2913513183594,290.9598083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017249733209,6.0658074119146485e-09,0.0010017189197242,-0.0149437496438622,0.0,0.0,0.0,-0.007819895632565,60.0,-3.982038974761963,-0.0,-6.841583655159411e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999520,297.68035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7005310058594,0.0,0.0,9.398037218488751e-05,298.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7047119140625,0.0,0.0,9.896593837765975e-05,298.51324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.71942138671875,0.0,0.0,7.309366628760472e-05,297.757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7025146484375,0.0,0.0,9.896628034766763e-05,298.00103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.70123291015625,0.0,0.0,0.0004694514500442,291.73077392578125,294.1499938964844,285.1300048828125,283.3779602050781,287.43133544921875,285.2735900878906,290.9585266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014368453994,6.032075727802066e-09,0.0010014307918027,-0.0148553857579827,0.0,0.0,0.0,-0.0078031751327216,60.0,-3.992662668228149,-0.0,-6.837643695689621e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999580,297.6796569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.69842529296875,0.0,0.0,9.395143570145592e-05,298.0145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7025451660156,0.0,0.0,9.893547394312918e-05,298.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7171936035156,0.0,0.0,7.307117630261928e-05,297.7563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.70037841796875,0.0,0.0,9.893581591313703e-05,298.0003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6991271972656,0.0,0.0,0.000469306949526,291.7275085449219,294.1499938964844,285.1116638183594,283.3659973144531,287.4107666015625,285.2558898925781,290.95721435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011279955506,5.995963281435479e-09,0.0010011219419538,-0.014760784804821,0.0,0.0,0.0,-0.0077852723188698,60.0,-4.003192901611328,-0.0,-6.833427335095621e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999640,297.67901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6963195800781,0.0,0.0,9.392145148012788e-05,298.01251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7004089355469,0.0,0.0,9.890389628708364e-05,298.5096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7149658203125,0.0,0.0,7.304787141038105e-05,297.755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6982727050781,0.0,0.0,9.890423098113388e-05,297.999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.697021484375,0.0,0.0,0.0004691571521107,291.7242126464844,294.1499938964844,285.09332275390625,283.3538818359375,287.3902282714844,285.2381896972656,290.9559020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008079698309,5.958538107364575e-09,0.0010008020326495,-0.0146627454087138,0.0,0.0,0.0,-0.0077667194418609,60.0,-4.013671875,-0.0,-6.829058207813432e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999700,297.6784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6941833496094,0.0,0.0,9.388993203174324e-05,298.01043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6982727050781,0.0,0.0,9.887069609249012e-05,298.5079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7127380371094,0.0,0.0,7.302336598513648e-05,297.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6961364746094,0.0,0.0,9.887103806249796e-05,297.9991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.69488525390625,0.0,0.0,0.0004689996712841,291.720947265625,294.1499938964844,285.07501220703125,283.34161376953125,287.3697204589844,285.2205810546875,290.9546203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004714131355,5.919198464710007e-09,0.0010004654759541,-0.0145596889778971,0.0,0.0,0.0,-0.0077472166158258,60.0,-4.024066925048828,-0.0,-6.824468101740423e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999760,297.6779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6920471191406,0.0,0.0,9.385719749843702e-05,298.00836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6961364746094,0.0,0.0,9.883622988127172e-05,298.50616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7104797363281,0.0,0.0,7.299791468540207e-05,297.7543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6940002441406,0.0,0.0,9.883656457532196e-05,297.99859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6927490234375,0.0,0.0,0.0004688361659646,291.7177124023437,294.1499938964844,285.0566711425781,283.32916259765625,287.3492431640625,285.2030029296875,290.95330810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001220507547,5.878351139187998e-09,0.0010001162299886,-0.0144526837393641,0.0,0.0,0.0,-0.007726966869086,60.0,-4.034398555755615,-0.0,-6.819703202154416e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999820,297.6775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.68994140625,0.0,0.0,9.382318239659072e-05,298.0062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6939697265625,0.0,0.0,9.88004103419371e-05,298.5044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.708251953125,0.0,0.0,7.297147385543212e-05,297.7536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6918334960937,0.0,0.0,9.880074503598736e-05,297.9980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.69061279296875,0.0,0.0,0.0004686662578023,291.7144470214844,294.1499938964844,285.038330078125,283.3166198730469,287.32879638671875,285.1854858398437,290.9519958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997591841965,5.835909533402628e-09,0.0009997533634305,-0.0143415005877614,0.0,0.0,0.0,-0.0077059268951416,60.0,-4.044663906097412,-0.0,-6.81475356145711e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999880,297.6771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.68780517578125,0.0,0.0,9.378817776450887e-05,298.004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6918029785156,0.0,0.0,9.876355034066364e-05,298.5027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7059936523437,0.0,0.0,7.294426904991269e-05,297.75311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.689697265625,0.0,0.0,9.876387775875628e-05,297.9974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6884765625,0.0,0.0,0.0004684914310928,291.711181640625,294.1499938964844,285.0199890136719,283.30389404296875,287.308349609375,285.1679992675781,290.95068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993858402594,5.792236912327553e-09,0.0009993800194934,-0.0142270922660827,0.0,0.0,0.0,-0.007684277370572,60.0,-4.0548858642578125,-0.0,-6.809663233298124e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999940,297.6768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6856689453125,0.0,0.0,9.375149238621816e-05,298.00201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.68963623046875,0.0,0.0,9.872490772977471e-05,298.5010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7037658691406,0.0,0.0,7.291574002010748e-05,297.7525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.68756103515625,0.0,0.0,9.872524242382497e-05,297.9969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.68634033203125,0.0,0.0,0.0004683081351686,291.7079467773437,294.1499938964844,285.0016784667969,283.29107666015625,287.2879638671875,285.15057373046875,290.9493408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989942191168,5.746459752486999e-09,0.000998988514766,-0.0141071695834398,0.0,0.0,0.0,-0.0076615829020738,60.0,-4.065008163452148,-0.0,-6.804329188980773e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000000,297.6766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6835327148437,0.0,0.0,9.37139557208866e-05,297.9998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6874694824219,0.0,0.0,9.868539200397208e-05,298.4992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7015075683594,0.0,0.0,7.288657070603222e-05,297.7521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6853942871094,0.0,0.0,9.868571942206472e-05,297.9964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6842041015625,0.0,0.0,0.0004681206773966,291.7046813964844,294.1499938964844,284.9833374023437,283.27813720703125,287.267578125,285.1331787109375,290.9480285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985938668251,5.699638538914087e-09,0.0009985881624743,-0.0139845125377178,0.0,0.0,0.0,-0.007638372015208,60.0,-4.075085163116455,-0.0,-6.798875773483817e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000060,297.67657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6813659667969,0.0,0.0,9.367514576297252e-05,297.9976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.685302734375,0.0,0.0,9.86445156740956e-05,298.49761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6992492675781,0.0,0.0,7.285639003384858e-05,297.75164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6832275390625,0.0,0.0,9.864484309218824e-05,297.9959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6820373535156,0.0,0.0,0.0004679267876781,291.7014465332031,294.1499938964844,284.9649963378906,283.2650756835937,287.2472229003906,285.1158752441406,290.9466857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099817966111,5.651216383739665e-09,0.0009981740731745,-0.0138576598837971,0.0,0.0,0.0,-0.007614366710186,60.0,-4.085085391998291,-0.0,-6.793237616875558e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000120,297.6765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6792297363281,0.0,0.0,9.3635571829509e-05,297.9954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6831359863281,0.0,0.0,9.860284626483916e-05,298.4959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6969909667969,0.0,0.0,7.282562728505582e-05,297.7511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6810913085937,0.0,0.0,9.86031664069742e-05,297.9955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6799011230469,0.0,0.0,0.0004677291144616,291.6982116699219,294.1499938964844,284.9466552734375,283.2519226074219,287.2268981933594,285.0986022949219,290.94537353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977576555684,5.601853203529572e-09,0.0009977520676329,-0.013728342950344,0.0,0.0,0.0,-0.0075898957438766,60.0,-4.095049381256104,-0.0,-6.787492878856939e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000180,297.67694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.67706298828125,0.0,0.0,9.359472460346296e-05,297.992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.68096923828125,0.0,0.0,9.85598235274665e-05,298.4942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6947326660156,0.0,0.0,7.27938677300699e-05,297.75079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6789245605469,0.0,0.0,9.856015094555914e-05,297.9950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.677734375,0.0,0.0,0.0004675250675063,291.6949768066406,294.1499938964844,284.9283447265625,283.2386779785156,287.20660400390625,285.0813903808594,290.94403076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973217966035,5.550895743056117e-09,0.000997316208668,-0.0135948471724987,0.0,0.0,0.0,-0.0075646336190402,60.0,-4.104930877685547,-0.0,-6.781564820812491e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000240,297.6774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6749267578125,0.0,0.0,9.355311340186744e-05,297.99029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.67877197265625,0.0,0.0,9.851600771071388e-05,298.4926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.69244384765625,0.0,0.0,7.276151882251725e-05,297.7504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6767578125,0.0,0.0,9.851632785284892e-05,297.99468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6755676269531,0.0,0.0,0.0004673172079492,291.6917419433594,294.1499938964844,284.9100036621094,283.225341796875,287.18634033203125,285.0642395019531,290.94268798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968779049813,5.4989901521196324e-09,0.0009968724334612,-0.0134588666260242,0.0,0.0,0.0,-0.0075389016419649,60.0,-4.114767074584961,-0.0,-6.775529470814945e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000300,297.6781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6727600097656,0.0,0.0,9.35108182602562e-05,297.987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6766052246094,0.0,0.0,9.847147157415748e-05,298.49102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.690185546875,0.0,0.0,7.272863877005875e-05,297.7500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6745910644531,0.0,0.0,9.84717917162925e-05,297.99432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.67340087890625,0.0,0.0,0.0004671059723477,291.68853759765625,294.1499938964844,284.89166259765625,283.2119140625,287.16607666015625,285.047119140625,290.9413452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964267956092,5.4462403475952215e-09,0.0009964213240891,-0.013320674188435,0.0,0.0,0.0,-0.0075127515010535,60.0,-4.124562740325928,-0.0,-6.769398197548071e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000360,297.6789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.67059326171875,0.0,0.0,9.346757724415512e-05,297.9846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6744079589844,0.0,0.0,9.84259313554503e-05,298.48944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6879272460937,0.0,0.0,7.269501656992361e-05,297.749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.67242431640625,0.0,0.0,9.842625149758533e-05,297.9939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6712341308594,0.0,0.0,0.0004668899346143,291.685302734375,294.1499938964844,284.8733215332031,283.19842529296875,287.1458740234375,285.030029296875,290.94000244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959655581042,5.392301272166833e-09,0.000995960086584,-0.0131793655455112,0.0,0.0,0.0,-0.0074860118329524,60.0,-4.134300708770752,-0.0,-6.763131921161404e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000420,297.67987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6684265136719,0.0,0.0,9.342368866782635e-05,297.9816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6722412109375,0.0,0.0,9.837972174864262e-05,298.48785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6856384277344,0.0,0.0,7.26608996046707e-05,297.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.67022705078125,0.0,0.0,9.838002733886242e-05,297.99365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6690673828125,0.0,0.0,0.0004666707245633,291.6820983886719,294.1499938964844,284.8550109863281,283.18487548828125,287.12567138671875,285.0130310058594,290.9386291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954973356798,5.337561947982294e-09,0.0009954920969903,-0.0130359586328268,0.0,0.0,0.0,-0.0074588749557733,60.0,-4.143989086151123,-0.0,-6.75677611639003e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000480,297.6808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.666259765625,0.0,0.0,9.337915980722757e-05,297.9786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6700439453125,0.0,0.0,9.83328282018192e-05,298.4862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6833801269531,0.0,0.0,7.26262733223848e-05,297.7491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6680603027344,0.0,0.0,9.833314106799662e-05,297.9933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6669006347656,0.0,0.0,0.0004664482839871,291.67889404296875,294.1499938964844,284.836669921875,283.1712646484375,287.1054992675781,284.99609375,290.9372863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995022477582,5.2820241513984464e-09,0.0009950171224772,-0.0128904609009623,0.0,0.0,0.0,-0.0074313427321612,60.0,-4.153629779815674,-0.0,-6.750330072691213e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000540,297.6819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6640930175781,0.0,0.0,9.333420894108713e-05,297.9754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6678466796875,0.0,0.0,9.828549082158132e-05,298.4847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6810913085937,0.0,0.0,7.259132689796388e-05,297.7489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6658630371094,0.0,0.0,9.828580368775874e-05,297.9931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.66473388671875,0.0,0.0,0.0004662237479351,291.6756896972656,294.1499938964844,284.8183288574219,283.1575927734375,287.0853271484375,284.9792175292969,290.9359130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945429628714,5.225960997279344e-09,0.000994537724182,-0.0127435848116874,0.0,0.0,0.0,-0.0074035497382283,60.0,-4.163229942321777,-0.0,-6.743825764488065e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000600,297.6830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.66192626953125,0.0,0.0,9.328876330982894e-05,297.97235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6656494140625,0.0,0.0,9.823763684835284e-05,298.48321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6788024902344,0.0,0.0,7.255599484778941e-05,297.74871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6636962890625,0.0,0.0,9.823794243857265e-05,297.9928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6625671386719,0.0,0.0,0.0004659967380575,291.6724853515625,294.1499938964844,284.79998779296875,283.14385986328125,287.0652160644531,284.96240234375,290.9345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940582094714,5.169281003247761e-09,0.0009940530871972,-0.0125950910151004,0.0,0.0,0.0,-0.0073754508048295,60.0,-4.1727824211120605,-0.0,-6.73725395472502e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000660,297.6842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.65972900390625,0.0,0.0,9.324312850367278e-05,297.9691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6634521484375,0.0,0.0,9.818957187235355e-05,298.481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6765441894531,0.0,0.0,7.252051000250503e-05,297.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6614990234375,0.0,0.0,9.818987746257336e-05,297.9926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6603698730469,0.0,0.0,0.0004657687677536,291.6693115234375,294.1499938964844,284.7816772460937,283.130126953125,287.0451354980469,284.94561767578125,290.9331970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935714770108,5.112360312864439e-09,0.0009935663547366,-0.012445967644453,0.0,0.0,0.0,-0.0073472326621413,60.0,-4.182318687438965,-0.0,-6.730657275966223e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000720,297.6853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6575622558594,0.0,0.0,9.319723903900012e-05,297.9660339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6612548828125,0.0,0.0,9.814125223783776e-05,298.4801940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6742553710937,0.0,0.0,7.248483598232269e-05,297.748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6593017578125,0.0,0.0,9.814155782805756e-05,297.992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.658203125,0.0,0.0,0.0004655395459849,291.6661071777344,294.1499938964844,284.7633361816406,283.1163330078125,287.0250549316406,284.9289245605469,290.93182373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930820669978,5.055133645015529e-09,0.000993077061139,-0.0122960414737463,0.0,0.0,0.0,-0.0073188631795346,60.0,-4.191818237304688,-0.0,-6.724027912241581e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000780,297.6865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6553955078125,0.0,0.0,9.315116767538711e-05,297.962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6590270996094,0.0,0.0,9.80927361524664e-05,298.47869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6719665527344,0.0,0.0,7.244900916703045e-05,297.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6571044921875,0.0,0.0,9.809303446672855e-05,297.99224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.656005859375,0.0,0.0,0.0004653093928936,291.6629333496094,294.1499938964844,284.7449951171875,283.1025390625,287.0050354003906,284.9122619628906,290.9304504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925905615091,4.997669833528562e-09,0.0009925855556502,-0.0121454922482371,0.0,0.0,0.0,-0.007290375418961,60.0,-4.201300621032715,-0.0,-6.717374390063925e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000840,297.6876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6531982421875,0.0,0.0,9.31051981751807e-05,297.9598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6568298339844,0.0,0.0,9.804432920645922e-05,298.4772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.669677734375,0.0,0.0,7.241326966322958e-05,297.7479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6549072265625,0.0,0.0,9.80446275207214e-05,297.9920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.65380859375,0.0,0.0,0.0004650797927752,291.6597595214844,294.1499938964844,284.7266540527344,283.0887145996094,286.9850158691406,284.8956604003906,290.9290771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921003365889,4.940344133785857e-09,0.00099209533073,-0.0119953043758869,0.0,0.0,0.0,-0.0072619565762579,60.0,-4.210758209228516,-0.0,-6.710740763082867e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000900,297.68878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6510009765625,0.0,0.0,9.305910498369484e-05,297.9567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6546325683594,0.0,0.0,9.7995791293215e-05,298.4757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6673889160156,0.0,0.0,7.237743557197973e-05,297.74774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6527404785156,0.0,0.0,9.799608233151956e-05,297.9918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6516418457031,0.0,0.0,0.0004648495232686,291.6565856933594,294.1499938964844,284.7083435058594,283.07489013671875,286.96502685546875,284.87908935546875,290.9276733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916087146848,4.882859006016815e-09,0.0009916038252413,-0.0118446983397006,0.0,0.0,0.0,-0.0072334590367972,60.0,-4.220202922821045,-0.0,-6.704091504161624e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000960,297.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6488342285156,0.0,0.0,9.301328827859834e-05,297.9537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.65240478515625,0.0,0.0,9.794753714231774e-05,298.4742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.66510009765625,0.0,0.0,7.234181248350069e-05,297.74755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6505126953125,0.0,0.0,9.794783545657992e-05,297.9916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6494445800781,0.0,0.0,0.0004646206798497,291.6534118652344,294.1499938964844,284.69000244140625,283.0610656738281,286.9450378417969,284.8625793457031,290.9263000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911200031638,4.825717603296198e-09,0.0009911152301356,-0.0116949919611215,0.0,0.0,0.0,-0.0072051314637064,60.0,-4.229636192321777,-0.0,-6.697484877804527e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
