time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12001020,297.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6466369628906,0.0,0.0,9.296774078393356e-05,297.9508361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.65020751953125,0.0,0.0,9.789957402972504e-05,298.4728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6628112792969,0.0,0.0,7.230639312183484e-05,297.74737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6483154296875,0.0,0.0,9.78998650680296e-05,297.9914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6472473144531,0.0,0.0,0.0004643931461032,291.6502685546875,294.1499938964844,284.6716613769531,283.0472412109375,286.9250793457031,284.8461303710937,290.9248962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009906342020258,4.768914152464276e-09,0.0009906294289976,-0.0115461703389883,0.0,0.0,0.0,-0.0071769715286791,60.0,-4.2390618324279785,-0.0,-6.690921594554311e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001080,297.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6444396972656,0.0,0.0,9.292260801885276e-05,297.9479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6479797363281,0.0,0.0,9.78520474745892e-05,298.4713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6605224609375,0.0,0.0,7.227130117826164e-05,297.7471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6461181640625,0.0,0.0,9.785233851289377e-05,297.9913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6450500488281,0.0,0.0,0.0004641677078325,291.6470947265625,294.1499938964844,284.6533203125,283.0334167480469,286.9051513671875,284.8297119140625,290.92352294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099015282467,4.712626733294201e-09,0.0009901481680572,-0.0113987000659108,0.0,0.0,0.0,-0.0071490672416985,60.0,-4.248486518859863,-0.0,-6.684420128522106e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001140,297.6927795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6422424316406,0.0,0.0,9.287787543144076e-05,297.9451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6457824707031,0.0,0.0,9.780494292499498e-05,298.46990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6582336425781,0.0,0.0,7.223652937682346e-05,297.7469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6439208984375,0.0,0.0,9.780523396329954e-05,297.9910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6428527832031,0.0,0.0,0.0004639442777261,291.6439514160156,294.1499938964844,284.635009765625,283.0196228027344,286.88525390625,284.8133544921875,290.922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896757546812,4.6568437994665154e-09,0.0009896710980683,-0.0112525504082441,0.0,0.0,0.0,-0.0071214130148291,60.0,-4.2579121589660645,-0.0,-6.677980479707912e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001200,297.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6400451660156,0.0,0.0,9.283374674851076e-05,297.9424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6435546875,0.0,0.0,9.77584713837132e-05,298.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.65594482421875,0.0,0.0,7.220221596071497e-05,297.7467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6417236328125,0.0,0.0,9.775876242201777e-05,297.99090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6406555175781,0.0,0.0,0.0004637238162104,291.64080810546875,294.1499938964844,284.6166687011719,283.005859375,286.8653869628906,284.7970275878906,290.92071533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989205087535,4.601808711868216e-09,0.0009892005473375,-0.0111083593219518,0.0,0.0,0.0,-0.0070941299200057,60.0,-4.267345428466797,-0.0,-6.671630359278424e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001260,297.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6378479003906,0.0,0.0,9.279028745368124e-05,297.9398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6413269042969,0.0,0.0,9.771270561031996e-05,298.46697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.65362548828125,0.0,0.0,7.21684264135547e-05,297.7465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6394958496094,0.0,0.0,9.771298937266693e-05,297.9906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6384582519531,0.0,0.0,0.000463506730739,291.6376647949219,294.1499938964844,284.59832763671875,282.9921264648437,286.84552001953125,284.78076171875,290.9193115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887415217235,4.547604515181547e-09,0.000988736981526,-0.0109663447365164,0.0,0.0,0.0,-0.0070672584697604,60.0,-4.276790142059326,-0.0,-6.665379004289207e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001320,297.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6356506347656,0.0,0.0,9.274761396227404e-05,297.9372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6390991210937,0.0,0.0,9.766776929609478e-05,298.4655456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6513366699219,0.0,0.0,7.213524804683402e-05,297.746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6372985839844,0.0,0.0,9.766805305844171e-05,297.990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.63623046875,0.0,0.0,0.0004632935742847,291.634521484375,294.1499938964844,284.5799865722656,282.9784240722656,286.82568359375,284.7645263671875,290.9179077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882864542305,4.4943848642731155e-09,0.0009882819140329,-0.0108269089832901,0.0,0.0,0.0,-0.0070408750325441,60.0,-4.286249160766602,-0.0,-6.659243467765918e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001380,297.6958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6334533691406,0.0,0.0,9.270569717045872e-05,297.934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.63690185546875,0.0,0.0,9.762362606124952e-05,298.4640808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6490478515625,0.0,0.0,7.21026590326801e-05,297.7460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.63507080078125,0.0,0.0,9.762390982359648e-05,297.990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.634033203125,0.0,0.0,0.0004630841722246,291.63140869140625,294.1499938964844,284.5616760253906,282.9647827148437,286.80584716796875,284.7483215332031,290.91650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878393029794,4.442107126578776e-09,0.0009878348791971,-0.010689940303564,0.0,0.0,0.0,-0.007014958653599,60.0,-4.295734405517578,-0.0,-6.65322019699488e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001440,297.6964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6312561035156,0.0,0.0,9.266473352909088e-05,297.9324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6346740722656,0.0,0.0,9.758048690855504e-05,298.4626159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6467590332031,0.0,0.0,7.20708048902452e-05,297.74578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.63287353515625,0.0,0.0,9.758077067090198e-05,297.989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6318359375,0.0,0.0,0.0004628795431926,291.6282653808594,294.1499938964844,284.5433349609375,282.951171875,286.7860717773437,284.732177734375,290.9150695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874023962765,4.3910168834315755e-09,0.0009873979724943,-0.0105560822412371,0.0,0.0,0.0,-0.006989630870521,60.0,-4.305241584777832,-0.0,-6.647335482057315e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001500,297.6969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6290283203125,0.0,0.0,9.26248903851956e-05,297.9300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6324462890625,0.0,0.0,9.753853373695164e-05,298.4611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6444396972656,0.0,0.0,7.203983113868162e-05,297.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6306457519531,0.0,0.0,9.7538810223341e-05,297.98974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6296081542969,0.0,0.0,0.0004626805312,291.6251525878906,294.1499938964844,284.5249938964844,282.9376525878906,286.76629638671875,284.7160339355469,290.9136657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869773639366,4.341326853563032e-09,0.0009869730565696,-0.010425891727209,0.0,0.0,0.0,-0.0069649973884224,60.0,-4.314783096313477,-0.0,-6.64161490249171e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001560,297.6973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6268310546875,0.0,0.0,9.258606587536632e-05,297.9278259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6302185058594,0.0,0.0,9.749765013111757e-05,298.4596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.64215087890625,0.0,0.0,7.200964319054037e-05,297.7451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6284484863281,0.0,0.0,9.749792661750688e-05,297.9894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6274108886719,0.0,0.0,0.0004624866123776,291.6220397949219,294.1499938964844,284.50665283203125,282.9241943359375,286.7465515136719,284.699951171875,290.9122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865632746368,4.292905586567031e-09,0.0009865589672699,-0.0102990260347723,0.0,0.0,0.0,-0.0069409925490617,60.0,-4.324357986450195,-0.0,-6.63604282635788e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001620,297.6977233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6246337890625,0.0,0.0,9.254847827833146e-05,297.92559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.62799072265625,0.0,0.0,9.74580689216964e-05,298.4582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.63983154296875,0.0,0.0,7.198042294476181e-05,297.7447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.626220703125,0.0,0.0,9.745834540808572e-05,297.9891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.62518310546875,0.0,0.0,0.0004622988635674,291.6189270019531,294.1499938964844,284.48834228515625,282.9107971191406,286.726806640625,284.68389892578125,290.9107971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861623402684,4.246025309129209e-09,0.0009861580329015,-0.010176196694374,0.0,0.0,0.0,-0.0069177518598735,60.0,-4.3339715003967285,-0.0,-6.630650517536196e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001680,297.6980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6224060058594,0.0,0.0,9.2512127594091e-05,297.9234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6257629394531,0.0,0.0,9.741979010868818e-05,298.4567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6375427246094,0.0,0.0,7.195216312538832e-05,297.744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6239929199219,0.0,0.0,9.742006659507751e-05,297.9888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6229858398437,0.0,0.0,0.0004621172847691,291.6158447265625,294.1499938964844,284.4700012207031,282.8974914550781,286.70709228515625,284.6678466796875,290.90936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857745608314,4.200684688981937e-09,0.0009857703698799,-0.0100574009120464,0.0,0.0,0.0,-0.0068952748551964,60.0,-4.343625068664551,-0.0,-6.625437265483924e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001740,297.6982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6202087402344,0.0,0.0,9.247721027350052e-05,297.9213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6235046386719,0.0,0.0,9.738302469486372e-05,298.45526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6352233886719,0.0,0.0,7.19250165275298e-05,297.74395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.62176513671875,0.0,0.0,9.738329390529545e-05,297.9885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6207580566406,0.0,0.0,0.0004619428655132,291.6127319335937,294.1499938964844,284.45166015625,282.88427734375,286.6874084472656,284.6518249511719,290.9079284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854020318016,4.157131083815102e-09,0.0009853979572653,-0.0099432878196239,0.0,0.0,0.0,-0.0068736830726265,60.0,-4.35333251953125,-0.0,-6.62043078136776e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001800,297.6983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.61798095703125,0.0,0.0,9.244366810889916e-05,297.9192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.62127685546875,0.0,0.0,9.734769264468925e-05,298.45379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6329345703125,0.0,0.0,7.189893221948296e-05,297.7434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6195678710937,0.0,0.0,9.734796185512096e-05,297.9882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6185607910156,0.0,0.0,0.0004617752856574,291.6096496582031,294.1499938964844,284.4333190917969,282.87115478515625,286.667724609375,284.63580322265625,290.906494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850441711023,4.115284113481721e-09,0.000985040096566,-0.009833644144237,0.0,0.0,0.0,-0.006852937862277,60.0,-4.363087177276611,-0.0,-6.615623249217606e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001860,297.69842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.61578369140625,0.0,0.0,9.241167572326958e-05,297.9172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6190490722656,0.0,0.0,9.731400496093556e-05,298.4523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.630615234375,0.0,0.0,7.187406299635768e-05,297.7430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6173400878906,0.0,0.0,9.731427417136727e-05,297.9878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6163330078125,0.0,0.0,0.0004616154765244,291.6065673828125,294.1499938964844,284.4150085449219,282.8581237792969,286.6480712890625,284.61981201171875,290.9050598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984702957794,4.075379145263014e-09,0.0009846988832578,-0.0097290901467204,0.0,0.0,0.0,-0.0068331551738083,60.0,-4.372903823852539,-0.0,-6.61103953802922e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001920,297.69842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6135559082031,0.0,0.0,9.23812185646966e-05,297.9152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6168212890625,0.0,0.0,9.728193981572986e-05,298.4508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6283264160156,0.0,0.0,7.185038703028113e-05,297.7424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6151123046875,0.0,0.0,9.728220175020395e-05,297.9875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6141052246094,0.0,0.0,0.0004614633799064,291.6034851074219,294.1499938964844,284.39666748046875,282.84521484375,286.6284484863281,284.6037902832031,290.9035949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843780426308,4.037387757449551e-09,0.0009843739680945,-0.0096295485273003,0.0,0.0,0.0,-0.0068143210373818,60.0,-4.382774829864502,-0.0,-6.606677516174386e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001980,297.6983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.611328125,0.0,0.0,9.235250763595104e-05,297.9132995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.61456298828125,0.0,0.0,9.725170093588532e-05,298.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6260070800781,0.0,0.0,7.182806439232081e-05,297.74188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6128845214844,0.0,0.0,9.725196287035942e-05,297.98712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6119079589844,0.0,0.0,0.0004613199271261,291.60040283203125,294.1499938964844,284.3783264160156,282.8323974609375,286.6088256835937,284.5877990722656,290.90216064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840716375038,4.0015657454262055e-09,0.0009840675629675,-0.0095356907695531,0.0,0.0,0.0,-0.0067965625785291,60.0,-4.39271879196167,-0.0,-6.602566315905278e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002040,297.6981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.609130859375,0.0,0.0,9.232545562554152e-05,297.911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6123352050781,0.0,0.0,9.722321556182578e-05,298.4477844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6236877441406,0.0,0.0,7.180703687481582e-05,297.7412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.61065673828125,0.0,0.0,9.722347749629988e-05,297.9867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.60968017578125,0.0,0.0,0.0004611847980413,291.59735107421875,294.1499938964844,284.3599853515625,282.8197326660156,286.5892333984375,284.57177734375,290.90069580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837829275056,3.967814077299181e-09,0.0009837789693847,-0.0094472570344805,0.0,0.0,0.0,-0.0067798299714922,60.0,-4.402724266052246,-0.0,-6.59869314745265e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002100,297.6978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6069030761719,0.0,0.0,9.23002589843236e-05,297.9094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.610107421875,0.0,0.0,9.719668014440686e-05,298.4462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.62139892578125,0.0,0.0,7.178744999691844e-05,297.7405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6084289550781,0.0,0.0,9.719693480292337e-05,297.9862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6074523925781,0.0,0.0,0.0004610589239746,291.5942687988281,294.1499938964844,284.3416748046875,282.80718994140625,286.56964111328125,284.5557556152344,290.8992614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835140081122,3.9363694526173285e-09,0.0009835100499913,-0.0093648685142397,0.0,0.0,0.0,-0.0067642414942383,60.0,-4.4128098487854,-0.0,-6.595086432525933e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002160,297.697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.60467529296875,0.0,0.0,9.227709961123765e-05,297.9075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6078491210937,0.0,0.0,9.717229113448413e-05,298.4447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6190795898437,0.0,0.0,7.176944927778095e-05,297.7398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.606201171875,0.0,0.0,9.717255306895822e-05,297.9858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.605224609375,0.0,0.0,0.0004609432653523,291.5912170410156,294.1499938964844,284.3233337402344,282.7947692871094,286.5500793457031,284.5396728515625,290.8977966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983266858384,3.9074707913755455e-09,0.000983262900263,-0.0092891510576009,0.0,0.0,0.0,-0.006749914959073,60.0,-4.422980785369873,-0.0,-6.591772461206348e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002220,297.6970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6024475097656,0.0,0.0,9.22555263969116e-05,297.9056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6056213378906,0.0,0.0,9.714957559481265e-05,298.44317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.61676025390625,0.0,0.0,7.175267819548026e-05,297.73907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6039428710937,0.0,0.0,9.714983025332911e-05,297.9853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6029968261719,0.0,0.0,0.0004608354938682,291.5881652832031,294.1499938964844,284.30499267578125,282.7825012207031,286.530517578125,284.5235900878906,290.8963317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830365888774,3.880546106671545e-09,0.0009830326307564,-0.0092186043038964,0.0,0.0,0.0,-0.0067365672439336,60.0,-4.433220863342285,-0.0,-6.588685153019469e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002280,297.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6002197265625,0.0,0.0,9.22361941775307e-05,297.90380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6033630371094,0.0,0.0,9.712921018945052e-05,298.44158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.61444091796875,0.0,0.0,7.173765334300697e-05,297.7382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6017150878906,0.0,0.0,9.712946484796704e-05,297.9848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.60076904296875,0.0,0.0,0.0004607389273587,291.58514404296875,294.1499938964844,284.2866516113281,282.7703857421875,286.510986328125,284.5074768066406,290.8948669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828300680965,3.856410746294614e-09,0.0009828262263908,-0.0091553665697574,0.0,0.0,0.0,-0.0067246020771563,60.0,-4.443546295166016,-0.0,-6.585918299606419e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002340,297.6958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5980224609375,0.0,0.0,9.221883374266326e-05,297.9019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.60113525390625,0.0,0.0,9.71109329839237e-05,298.44000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6121520996094,0.0,0.0,7.172415644163266e-05,297.73736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5994873046875,0.0,0.0,9.71111876424402e-05,297.9843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5985412597656,0.0,0.0,0.000460652197944,291.58209228515625,294.1499938964844,284.2683410644531,282.7583923339844,286.491455078125,284.4913024902344,290.89337158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826447349041,3.834734751961832e-09,0.0009826408931985,-0.0090985717251896,0.0,0.0,0.0,-0.0067138564772903,60.0,-4.453962802886963,-0.0,-6.583434242202203e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002400,297.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5957946777344,0.0,0.0,9.220365609508008e-05,297.90008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.598876953125,0.0,0.0,9.709494770504534e-05,298.4383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6098327636719,0.0,0.0,7.171236939029768e-05,297.7364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5972595214844,0.0,0.0,9.709520236356184e-05,297.9837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5963134765625,0.0,0.0,0.0004605763824656,291.5790405273437,294.1499938964844,284.25,282.74658203125,286.4719543457031,284.4750671386719,290.89190673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824825683608,3.815783244931481e-09,0.0009824788430705,-0.0090489163994789,0.0,0.0,0.0,-0.0067044608294963,60.0,-4.464473247528076,-0.0,-6.581262823601719e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002460,297.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.59356689453125,0.0,0.0,9.219001367455348e-05,297.8982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5966186523437,0.0,0.0,9.708057768875732e-05,298.4367370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6075134277344,0.0,0.0,7.17017610440962e-05,297.7354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5950012207031,0.0,0.0,9.708083234727384e-05,297.9831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5940856933594,0.0,0.0,0.0004605082212947,291.5760192871094,294.1499938964844,284.2316589355469,282.73504638671875,286.45245361328125,284.45880126953125,290.89044189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823368163779,3.798734660165337e-09,0.0009823330910876,-0.00900424644351,0.0,0.0,0.0,-0.006696009542793,60.0,-4.475063800811768,-0.0,-6.579309541621114e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002520,297.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.59130859375,0.0,0.0,9.21776081668213e-05,297.8963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5943908691406,0.0,0.0,9.706751734483988e-05,298.4350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6051940917969,0.0,0.0,7.169212767621502e-05,297.734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5927734375,0.0,0.0,9.706777200335635e-05,297.9825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.59185791015625,0.0,0.0,0.0004604462883435,291.572998046875,294.1499938964844,284.2133483886719,282.72381591796875,286.4329528808594,284.44244384765625,290.8889465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822043357416,3.783239055366039e-09,0.000982200494036,-0.0089636463671922,0.0,0.0,0.0,-0.0066883275285363,60.0,-4.485724449157715,-0.0,-6.577534605867187e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002580,297.6925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5890808105469,0.0,0.0,9.216611215379088e-05,297.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5921325683594,0.0,0.0,9.705541015136988e-05,298.43341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6028747558594,0.0,0.0,7.16831928002648e-05,297.7332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5905456542969,0.0,0.0,9.705565753392877e-05,297.9819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.589599609375,0.0,0.0,0.0004603888373821,291.5699768066406,294.1499938964844,284.19500732421875,282.7129211425781,286.4134826660156,284.4260559082031,290.887451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820814011618,3.76886966080292e-09,0.0009820776758715,-0.0089259957894682,0.0,0.0,0.0,-0.006681203842163,60.0,-4.496444225311279,-0.0,-6.575888988891165e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002640,297.69146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5868530273437,0.0,0.0,9.215577301802114e-05,297.8926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5898742675781,0.0,0.0,9.704452531877904e-05,298.43170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6005554199219,0.0,0.0,7.167516014305875e-05,297.7320861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5882873535156,0.0,0.0,9.704477270133792e-05,297.9812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5873718261719,0.0,0.0,0.0004603372071869,291.56695556640625,294.1499938964844,284.1766662597656,282.70233154296875,286.39404296875,284.4095764160156,290.8859558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819708066061,3.755944444350234e-09,0.0009819670813158,-0.0088921301066875,0.0,0.0,0.0,-0.0066747963428497,60.0,-4.507217884063721,-0.0,-6.574408217829841e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002700,297.6903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5846252441406,0.0,0.0,9.214619785780088e-05,297.89080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5876159667969,0.0,0.0,9.70344408415258e-05,298.42999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5982360839844,0.0,0.0,7.166772411437705e-05,297.7308654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5860595703125,0.0,0.0,9.703468094812706e-05,297.9806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.58514404296875,0.0,0.0,0.0004602893604896,291.56396484375,294.1499938964844,284.1583251953125,282.6920471191406,286.3746032714844,284.39306640625,290.8844909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818684775382,3.743967802449788e-09,0.0009818647522479,-0.0088607491925358,0.0,0.0,0.0,-0.0066688591614365,60.0,-4.518033504486084,-0.0,-6.573036870349824e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002760,297.689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5823974609375,0.0,0.0,9.21376413316466e-05,297.8889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5853881835937,0.0,0.0,9.702543320599943e-05,298.4282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5959167480469,0.0,0.0,7.16610811650753e-05,297.7295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.58380126953125,0.0,0.0,9.70256733126007e-05,297.9798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5828857421875,0.0,0.0,0.0004602466360665,291.5609436035156,294.1499938964844,284.1400146484375,282.6820373535156,286.35516357421875,284.37646484375,290.8829650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817769750952,3.733267028849241e-09,0.0009817732498049,-0.008832711726427,0.0,0.0,0.0,-0.0066635543480515,60.0,-4.5288920402526855,-0.0,-6.571811894673374e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002820,297.6880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5801696777344,0.0,0.0,9.213002340402454e-05,297.8870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5831298828125,0.0,0.0,9.7017407824751e-05,298.426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5936279296875,0.0,0.0,7.165516581153497e-05,297.7282409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5815734863281,0.0,0.0,9.701764793135226e-05,297.9791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5806579589844,0.0,0.0,0.0004602085682563,291.5579528808594,294.1499938964844,284.1216735839844,282.6723022460937,286.3357238769531,284.3598327636719,290.8814697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816953679546,3.72373198942455e-09,0.0009816916426643,-0.0088077280670404,0.0,0.0,0.0,-0.006658827420324,60.0,-4.539796352386475,-0.0,-6.570720501031246e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002880,297.6867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5779113769531,0.0,0.0,9.212327131535858e-05,297.8852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.58087158203125,0.0,0.0,9.701029193820432e-05,298.4247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.59130859375,0.0,0.0,7.164991984609514e-05,297.72686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5793151855469,0.0,0.0,9.70105320448056e-05,297.9783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.57843017578125,0.0,0.0,0.0004601748369168,291.5549621582031,294.1499938964844,284.10333251953125,282.6628112792969,286.3163146972656,284.3431091308594,290.8799743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816230740398,3.715272978155326e-09,0.0009816193487495,-0.0087855635210871,0.0,0.0,0.0,-0.0066546336747705,60.0,-4.5507402420043945,-0.0,-6.569752031282405e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002940,297.6854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.57568359375,0.0,0.0,9.21173341339454e-05,297.88336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.57861328125,0.0,0.0,9.700404189061372e-05,298.4229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5889892578125,0.0,0.0,7.164531416492537e-05,297.72540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5770874023437,0.0,0.0,9.7004281997215e-05,297.9776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.576171875,0.0,0.0,0.0004601451801136,291.5519714355469,294.1499938964844,284.0849914550781,282.653564453125,286.2969055175781,284.3263244628906,290.87847900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815593948587,3.707836038202572e-09,0.0009815557859838,-0.0087660774588584,0.0,0.0,0.0,-0.0066509470343589,60.0,-4.561727523803711,-0.0,-6.568900090542229e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003000,297.6840515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5734558105469,0.0,0.0,9.211221185978502e-05,297.8814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.57635498046875,0.0,0.0,9.699865040602162e-05,298.421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.586669921875,0.0,0.0,7.164133421611041e-05,297.7239074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5748291015625,0.0,0.0,9.699888323666528e-05,297.976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5739440917969,0.0,0.0,0.0004601195978466,291.5489807128906,294.1499938964844,284.0666809082031,282.6445617675781,286.27752685546875,284.3095092773437,290.876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815044468268,3.7014107334698565e-09,0.0009815008379518,-0.0087492419406771,0.0,0.0,0.0,-0.0066477614454925,60.0,-4.572751045227051,-0.0,-6.568164678810717e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003060,297.6826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5711975097656,0.0,0.0,9.210785356117412e-05,297.8796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5740966796875,0.0,0.0,9.699405927676708e-05,298.4193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5843505859375,0.0,0.0,7.163795817177743e-05,297.72235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.57257080078125,0.0,0.0,9.699429210741072e-05,297.9759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5716857910156,0.0,0.0,0.0004600978281814,291.5460205078125,294.1499938964844,284.04833984375,282.6357727050781,286.2581481933594,284.2925720214844,290.8754272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814576478675,3.695936445780034e-09,0.0009814539225772,-0.0087348986417055,0.0,0.0,0.0,-0.00664504757151,60.0,-4.5838141441345215,-0.0,-6.567538690660514e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003120,297.68121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5689697265625,0.0,0.0,9.210423013428226e-05,297.8777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.57183837890625,0.0,0.0,9.699024667497724e-05,298.41748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5820007324219,0.0,0.0,7.163514965213835e-05,297.72076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5703430175781,0.0,0.0,9.69904795056209e-05,297.9751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5694580078125,0.0,0.0,0.0004600797547027,291.54302978515625,294.1499938964844,284.0299987792969,282.627197265625,286.23876953125,284.2756042480469,290.8739318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098141876515,3.691385863646701e-09,0.0009814150398597,-0.0087229749187827,0.0,0.0,0.0,-0.0066427919082343,60.0,-4.594910621643066,-0.0,-6.5670178628352e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003180,297.6796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.56671142578125,0.0,0.0,9.210129792336376e-05,297.8758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.569580078125,0.0,0.0,9.698716166894884e-05,298.4156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5796813964844,0.0,0.0,7.163287955336273e-05,297.7190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5680847167969,0.0,0.0,9.698739449959248e-05,297.9742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.56719970703125,0.0,0.0,0.0004600650863721,291.5400695800781,294.1499938964844,284.0116577148437,282.61883544921875,286.2193908691406,284.258544921875,290.8724060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813871001824,3.6876905973315392e-09,0.0009813834913074,-0.008713292889297,0.0,0.0,0.0,-0.00664095999673,60.0,-4.606043338775635,-0.0,-6.566594379364687e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003240,297.6781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5644836425781,0.0,0.0,9.209904965246096e-05,297.8739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5673217773437,0.0,0.0,9.69847897067666e-05,298.41375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5773620605469,0.0,0.0,7.163114059949294e-05,297.7174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5658264160156,0.0,0.0,9.698502253741026e-05,297.97332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5649719238281,0.0,0.0,0.0004600538522936,291.537109375,294.1499938964844,283.99334716796875,282.6106262207031,286.2000427246094,284.2414245605469,290.8708801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813627693802,3.684847094120869e-09,0.0009813591605052,-0.0087058423087,0.0,0.0,0.0,-0.0066395499743521,60.0,-4.617206573486328,-0.0,-6.56626895079171e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003300,297.67657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5622253417969,0.0,0.0,9.2097427113913e-05,297.8720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5650634765625,0.0,0.0,9.698307985672729e-05,298.411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5750427246094,0.0,0.0,7.162988185882568e-05,297.71563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5635681152344,0.0,0.0,9.698330541141333e-05,297.9723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5627136230469,0.0,0.0,0.0004600457323249,291.5341491699219,294.1499938964844,283.9750061035156,282.6025695800781,286.1806945800781,284.2242431640625,290.8693542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813451906666,3.682781635205856e-09,0.0009813414653763,-0.0087004303932189,0.0,0.0,0.0,-0.0066385259851813,60.0,-4.6284027099609375,-0.0,-6.566033050603437e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
