time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12003360,297.6749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5599975585937,0.0,0.0,9.209641575580464e-05,297.8700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.56280517578125,0.0,0.0,9.6982010290958e-05,298.4099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5727233886719,0.0,0.0,7.162910333136097e-05,297.7138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5613098144531,0.0,0.0,9.698224312160164e-05,297.971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5604858398437,0.0,0.0,0.0004600406973622,291.5311889648437,294.1499938964844,283.9566650390625,282.5946960449219,286.161376953125,284.2070007324219,290.8677978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813340147957,3.6814795656425762e-09,0.0009813302895054,-0.0086970189586281,0.0,0.0,0.0,-0.0066378805786371,60.0,-4.639627933502197,-0.0,-6.565883836628927e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003420,297.6733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5577392578125,0.0,0.0,9.209597192239016e-05,297.8681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.560546875,0.0,0.0,9.698154462967068e-05,298.40802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5704040527344,0.0,0.0,7.162876863731071e-05,297.7120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.55908203125,0.0,0.0,9.698177018435672e-05,297.970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5582275390625,0.0,0.0,0.0004600384854711,291.5282287597656,294.1499938964844,283.9383239746094,282.58697509765625,286.1420288085937,284.1896667480469,290.86627197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813288925215,3.68088870494887e-09,0.0009813252836465,-0.0086954711005091,0.0,0.0,0.0,-0.0066375876776874,60.0,-4.650881767272949,-0.0,-6.56581633506903e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003480,297.6716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5555114746094,0.0,0.0,9.209608106175438e-05,297.8662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.55828857421875,0.0,0.0,9.69816610449925e-05,298.4060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5680847167969,0.0,0.0,7.16288632247597e-05,297.7101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.55682373046875,0.0,0.0,9.698188659967856e-05,297.9694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.55596923828125,0.0,0.0,0.0004600390384439,291.5252990722656,294.1499938964844,283.9200134277344,282.5793762207031,286.1227111816406,284.1723022460937,290.8647155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813298238441,3.680987070708852e-09,0.0009813260985538,-0.0086957290768623,0.0,0.0,0.0,-0.0066376365721225,60.0,-4.662160873413086,-0.0,-6.565827703752802e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003540,297.669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5532531738281,0.0,0.0,9.209668496623637e-05,297.8642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5559997558594,0.0,0.0,9.698229405330494e-05,298.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5657653808594,0.0,0.0,7.162934343796223e-05,297.70819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5545654296875,0.0,0.0,9.698251960799098e-05,297.96844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5537109375,0.0,0.0,0.0004600420361384,291.5223388671875,294.1499938964844,283.90167236328125,282.5718688964844,286.1033935546875,284.15484619140625,290.8631896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813358774408,3.681695170953958e-09,0.0009813321521505,-0.0086975842714309,0.0,0.0,0.0,-0.0066379876807332,60.0,-4.67346715927124,-0.0,-6.565908705624679e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003600,297.668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5509948730469,0.0,0.0,9.20977836358361e-05,297.8623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5537414550781,0.0,0.0,9.69834582065232e-05,298.40216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5634460449219,0.0,0.0,7.163020927691832e-05,297.7062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.55230712890625,0.0,0.0,9.698367648525164e-05,297.9673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5514831542969,0.0,0.0,0.0004600475367624,291.5194091796875,294.1499938964844,283.8833312988281,282.56451416015625,286.0841064453125,284.1373291015625,290.86163330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813472861424,3.683027882672718e-09,0.0009813435608521,-0.0087010757997632,0.0,0.0,0.0,-0.0066386479884386,60.0,-4.6847968101501465,-0.0,-6.566060761770133e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003660,297.6664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5487670898437,0.0,0.0,9.20993261388503e-05,297.8603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5514831542969,0.0,0.0,9.698507346911356e-05,298.4001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.56109619140625,0.0,0.0,7.163140980992466e-05,297.7041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.550048828125,0.0,0.0,9.69852990237996e-05,297.96630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5492248535156,0.0,0.0,0.0004600552201736,291.5164794921875,294.1499938964844,283.864990234375,282.5572204589844,286.0648193359375,284.1197509765625,290.8600769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813632350414,3.6849043816289395e-09,0.0009813596261665,-0.0087059931829571,0.0,0.0,0.0,-0.0066395783796906,60.0,-4.696149826049805,-0.0,-6.566276056219067e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003720,297.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5465087890625,0.0,0.0,9.210129792336376e-05,297.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5492248535156,0.0,0.0,9.69871543929912e-05,298.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.55877685546875,0.0,0.0,7.163295231293887e-05,297.7021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5477905273437,0.0,0.0,9.698737267171964e-05,297.9652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5469665527344,0.0,0.0,0.0004600650863721,291.5135498046875,294.1499938964844,283.8466796875,282.5500183105469,286.0455322265625,284.10211181640625,290.8585205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813839569687,3.687325111911832e-09,0.0009813803480938,-0.0087123354896903,0.0,0.0,0.0,-0.006640778388828,60.0,-4.707523345947266,-0.0,-6.566552457343279e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003780,297.662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.54425048828125,0.0,0.0,9.210364805767313e-05,297.8564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.54693603515625,0.0,0.0,9.698962821858004e-05,298.39617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.55645751953125,0.0,0.0,7.163479313021526e-05,297.7000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5455322265625,0.0,0.0,9.698984649730846e-05,297.9641418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5447082519531,0.0,0.0,0.0004600768152158,291.5106506347656,294.1499938964844,283.8283386230469,282.5428771972656,286.0262451171875,284.0844116210937,290.8569641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981408637017,3.6902112476866478e-09,0.0009814049117267,-0.0087198978289961,0.0,0.0,0.0,-0.0066422093659639,60.0,-4.718917846679688,-0.0,-6.566882859715406e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003840,297.6610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5420227050781,0.0,0.0,9.210637654177845e-05,297.8544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.544677734375,0.0,0.0,9.699249494588004e-05,298.3941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5541381835937,0.0,0.0,7.16369177098386e-05,297.69793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.54327392578125,0.0,0.0,9.699271322460844e-05,297.9630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.54248046875,0.0,0.0,0.0004600904358085,291.5077209472656,294.1499938964844,283.8099975585937,282.5357971191406,286.0069885253906,284.066650390625,290.8554077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814373916015,3.6935703384699516e-09,0.0009814336663112,-0.0087286997586488,0.0,0.0,0.0,-0.0066438745707273,60.0,-4.730329990386963,-0.0,-6.567267263335452e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003900,297.6591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5397644042969,0.0,0.0,9.210941789206116e-05,297.8524475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5424194335937,0.0,0.0,9.699570364318788e-05,298.39208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.55181884765625,0.0,0.0,7.163929694797844e-05,297.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.541015625,0.0,0.0,9.69959219219163e-05,297.9618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.54022216796875,0.0,0.0,0.0004601056571118,291.5048217773437,294.1499938964844,283.7916564941406,282.5287780761719,285.9877319335937,284.048828125,290.85382080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814695222303,3.6973262229622605e-09,0.00098146579694,-0.0087385401129722,0.0,0.0,0.0,-0.006645736284554,60.0,-4.741759777069092,-0.0,-6.567697141690587e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003960,297.6572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5375061035156,0.0,0.0,9.211277938447893e-05,297.8504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5401611328125,0.0,0.0,9.699923975858836e-05,298.3900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.54949951171875,0.0,0.0,7.164191629271954e-05,297.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.53875732421875,0.0,0.0,9.69994580373168e-05,297.960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5379638671875,0.0,0.0,0.0004601224209181,291.5019226074219,294.1499938964844,283.7733459472656,282.52178955078125,285.9684753417969,284.03094482421875,290.8522644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815050289034,3.70147401618226e-09,0.0009815013036131,-0.0087494077160954,0.0,0.0,0.0,-0.0066477926447987,60.0,-4.753204822540283,-0.0,-6.568172494780812e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004020,297.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5352478027344,0.0,0.0,9.21164100873284e-05,297.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5378723144531,0.0,0.0,9.700306691229343e-05,298.3879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5471496582031,0.0,0.0,7.164475391618907e-05,297.6913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5364990234375,0.0,0.0,9.700327791506425e-05,297.9595031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.53570556640625,0.0,0.0,0.0004601405817084,291.4990234375,294.1499938964844,283.7550048828125,282.51483154296875,285.94921875,284.01300048828125,290.8506774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815433295443,3.705963536049239e-09,0.0009815397206693,-0.0087611712515354,0.0,0.0,0.0,-0.006650018505752,60.0,-4.764664173126221,-0.0,-6.568686217178765e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004080,297.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.53302001953125,0.0,0.0,9.2120302724652e-05,297.846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5356140136719,0.0,0.0,9.700716327643022e-05,298.3858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5448303222656,0.0,0.0,7.164778799051419e-05,297.6891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.53424072265625,0.0,0.0,9.700737427920104e-05,297.95831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.533447265625,0.0,0.0,0.0004601600230671,291.4961242675781,294.1499938964844,283.7366638183594,282.50787353515625,285.9299621582031,283.9950256347656,290.84912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815845405682,3.7107732442365196e-09,0.0009815808152779,-0.0087737739086151,0.0,0.0,0.0,-0.0066524026915431,60.0,-4.776135921478272,-0.0,-6.569236887798979e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004140,297.6515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.53076171875,0.0,0.0,9.212439908878878e-05,297.84442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5333557128906,0.0,0.0,9.701147791929544e-05,298.3837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5425109863281,0.0,0.0,7.165098213590682e-05,297.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.531982421875,0.0,0.0,9.701168892206624e-05,297.95709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5311889648437,0.0,0.0,0.0004601804830599,291.49322509765625,294.1499938964844,283.71832275390625,282.5008850097656,285.9107360839844,283.9769897460937,290.8475341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981627847068,3.715838747808675e-09,0.0009816241217777,-0.0087870461866259,0.0,0.0,0.0,-0.0066549140028655,60.0,-4.787620067596436,-0.0,-6.56981669067136e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004200,297.649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.52850341796875,0.0,0.0,9.212869917973876e-05,297.8423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.53106689453125,0.0,0.0,9.701601084088908e-05,298.3816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5401916503906,0.0,0.0,7.165433635236695e-05,297.6845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5297241210937,0.0,0.0,9.701621456770226e-05,297.9558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5289306640625,0.0,0.0,0.0004602019616868,291.4903564453125,294.1499938964844,283.70001220703125,282.4939270019531,285.8915100097656,283.9588928222656,290.845947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816733654588,3.721161601077938e-09,0.0009816696401685,-0.0088009927421808,0.0,0.0,0.0,-0.0066575524397194,60.0,-4.799113750457764,-0.0,-6.570425625795906e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004260,297.647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5262451171875,0.0,0.0,9.213315934175624e-05,297.84033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.52880859375,0.0,0.0,9.70207038335502e-05,298.37957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5378723144531,0.0,0.0,7.165781426010653e-05,297.68218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5274658203125,0.0,0.0,9.702091483632104e-05,297.95458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.52667236328125,0.0,0.0,0.0004602242552209,291.4874572753906,294.1499938964844,283.6816711425781,282.4869384765625,285.8722839355469,283.9407653808594,290.8443603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817205136641,3.726682518134794e-09,0.0009817167883738,-0.0088154580444097,0.0,0.0,0.0,-0.0066602895967662,60.0,-4.81061601638794,-0.0,-6.571058008830732e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004320,297.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.52398681640625,0.0,0.0,9.213777229888365e-05,297.8382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.52655029296875,0.0,0.0,9.702555689727888e-05,298.37744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5355529785156,0.0,0.0,7.166140130721033e-05,297.6798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.52520751953125,0.0,0.0,9.702576062409209e-05,297.9533386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5244140625,0.0,0.0,0.000460247247247,291.4845886230469,294.1499938964844,283.663330078125,282.4798889160156,285.85308837890625,283.922607421875,290.8427429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981769291684,3.732385067678479e-09,0.0009817655663937,-0.0088304001837968,0.0,0.0,0.0,-0.0066631166264414,60.0,-4.822125434875488,-0.0,-6.571710997604896e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004380,297.6438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.521728515625,0.0,0.0,9.214247984346002e-05,297.83624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5242614746094,0.0,0.0,9.703051910037176e-05,298.37530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.533203125,0.0,0.0,7.166507566580549e-05,297.67742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.52294921875,0.0,0.0,9.703072282718496e-05,297.9520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.52215576171875,0.0,0.0,0.0004602708213496,291.4817199707031,294.1499938964844,283.6449890136719,282.4728088378906,285.8338928222656,283.90435791015625,290.8411560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981819233857,3.738220843985118e-09,0.0009818155085667,-0.0088456915691494,0.0,0.0,0.0,-0.0066660097800195,60.0,-4.833641052246094,-0.0,-6.57237890777651e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004440,297.6418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5194702148437,0.0,0.0,9.214728197548538e-05,297.8341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5220031738281,0.0,0.0,9.70355758909136e-05,298.3731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5308837890625,0.0,0.0,7.16688227839768e-05,297.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.52069091796875,0.0,0.0,9.70357796177268e-05,297.95074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5198974609375,0.0,0.0,0.0004602948029059,291.4788513183594,294.1499938964844,283.6266784667969,282.46563720703125,285.8146667480469,283.8861083984375,290.83953857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818701073527,3.74416853077264e-09,0.0009818663820624,-0.0088612744584679,0.0,0.0,0.0,-0.0066689578816294,60.0,-4.845160961151123,-0.0,-6.573060318260104e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004500,297.6399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5172424316406,0.0,0.0,9.215214959112929e-05,297.8321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.51971435546875,0.0,0.0,9.7040698165074e-05,298.3709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.528564453125,0.0,0.0,7.167261355789378e-05,297.672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5184020996094,0.0,0.0,9.70409018918872e-05,297.9494323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5176696777344,0.0,0.0,0.0004603190755005,291.4760131835937,294.1499938964844,283.6083374023437,282.4584350585937,285.7955017089844,283.8677978515625,290.83795166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819215629249,3.750189492279787e-09,0.0009819178376346,-0.0088770510628819,0.0,0.0,0.0,-0.0066719432361423,60.0,-4.85668420791626,-0.0,-6.573749544713793e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004560,297.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5149841308594,0.0,0.0,9.215704631060362e-05,297.8300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5174560546875,0.0,0.0,9.704584954306485e-05,298.3688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5262451171875,0.0,0.0,7.167642615968361e-05,297.670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5161437988281,0.0,0.0,9.704605326987804e-05,297.9480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5154113769531,0.0,0.0,0.0004603435227181,291.47314453125,294.1499938964844,283.5899963378906,282.4511413574219,285.7763061523437,283.8494567871094,290.8363342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819734841585,3.75625264226187e-09,0.0009819696424528,-0.0088929375633597,0.0,0.0,0.0,-0.0066749486140906,60.0,-4.868208885192871,-0.0,-6.574443744966629e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004620,297.6360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5127258300781,0.0,0.0,9.216194303007796e-05,297.8279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.51519775390625,0.0,0.0,9.70510154729709e-05,298.3666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.52392578125,0.0,0.0,7.168024603743106e-05,297.6676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5138854980469,0.0,0.0,9.705121192382649e-05,297.9467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5131530761719,0.0,0.0,0.0004603680281434,291.4703063964844,294.1499938964844,283.5716552734375,282.4437255859375,285.7571105957031,283.8310852050781,290.834716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982025405392,3.76232467402815e-09,0.0009820215636864,-0.0089088464155793,0.0,0.0,0.0,-0.0066779591143131,60.0,-4.879734039306641,-0.0,-6.575139366304938e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004680,297.6340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5104675292969,0.0,0.0,9.216682519763708e-05,297.8258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5129089355469,0.0,0.0,9.705615229904652e-05,298.36444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5216064453125,0.0,0.0,7.168404408730567e-05,297.66522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5116271972656,0.0,0.0,9.70563487499021e-05,297.94537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5108947753906,0.0,0.0,0.0004603923880495,291.4674377441406,294.1499938964844,283.5533447265625,282.43621826171875,285.7379455566406,283.81268310546875,290.8330993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820770937949,3.7683656195497406e-09,0.0009820732520893,-0.0089246751740574,0.0,0.0,0.0,-0.0066809537820518,60.0,-4.891257286071777,-0.0,-6.575830724386833e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004740,297.63214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5082092285156,0.0,0.0,9.217166370945053e-05,297.8238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5106506347656,0.0,0.0,9.706125274533406e-05,298.3622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5192565917969,0.0,0.0,7.168782030930743e-05,297.6627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5093688964844,0.0,0.0,9.706144919618964e-05,297.9440002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5086364746094,0.0,0.0,0.0004604165733326,291.464599609375,294.1499938964844,283.5350036621094,282.4285888671875,285.7187805175781,283.79425048828125,290.8314819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821283165365,3.774365708864025e-09,0.0009821245912462,-0.0089403968304395,0.0,0.0,0.0,-0.0066839284263551,60.0,-4.902778148651123,-0.0,-6.57651852975505e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004800,297.63018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5059509277344,0.0,0.0,9.21764221857302e-05,297.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.50836181640625,0.0,0.0,9.706625860417262e-05,298.3600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5169372558594,0.0,0.0,7.169153104769066e-05,297.66021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5071105957031,0.0,0.0,9.70664550550282e-05,297.942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5063781738281,0.0,0.0,0.0004604403511621,291.4617614746094,294.1499938964844,283.51666259765625,282.4208374023437,285.6996154785156,283.7757873535156,290.8298645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821787243708,3.780258772678735e-09,0.0009821749990805,-0.0089558362960815,0.0,0.0,0.0,-0.0066868495196104,60.0,-4.914295196533203,-0.0,-6.577192834811285e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004860,297.6282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5036926269531,0.0,0.0,9.218110062647612e-05,297.8196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.506103515625,0.0,0.0,9.707118442747742e-05,298.3578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5146179199219,0.0,0.0,7.169517630245537e-05,297.65771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5048522949219,0.0,0.0,9.7071380878333e-05,297.94122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5041198730469,0.0,0.0,0.0004604637215379,291.4589538574219,294.1499938964844,283.4983215332031,282.4129638671875,285.68048095703125,283.7572937011719,290.8282165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822283172979,3.7860505841536e-09,0.0009822244755923,-0.0089710131287574,0.0,0.0,0.0,-0.0066897212527692,60.0,-4.925806522369385,-0.0,-6.577856481726485e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004920,297.6263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5014343261719,0.0,0.0,9.218563354806976e-05,297.8175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5038452148437,0.0,0.0,9.707595745567232e-05,298.3555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5122985839844,0.0,0.0,7.169871241785586e-05,297.6551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5025634765625,0.0,0.0,9.70761539065279e-05,297.9397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5018615722656,0.0,0.0,0.000460486364318,291.45611572265625,294.1499938964844,283.4800109863281,282.4049072265625,285.66131591796875,283.7388000488281,290.8265991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822762804105,3.791663871766104e-09,0.0009822725551202,-0.0089857196435332,0.0,0.0,0.0,-0.0066925035789608,60.0,-4.937310695648193,-0.0,-6.578499522902348e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004980,297.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4991760253906,0.0,0.0,9.219004277838394e-05,297.8153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5015563964844,0.0,0.0,9.708059951663016e-05,298.35333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5099792480469,0.0,0.0,7.170214666984975e-05,297.6526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.50030517578125,0.0,0.0,9.708078869152814e-05,297.9383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.49957275390625,0.0,0.0,0.0004605083668138,291.45330810546875,294.1499938964844,283.461669921875,282.3966979980469,285.6421813964844,283.72027587890625,290.824951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823229629546,3.797117731352273e-09,0.000982319121249,-0.0090000107884407,0.0,0.0,0.0,-0.0066952076740562,60.0,-4.948806285858154,-0.0,-6.579124089967081e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005040,297.6225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4969177246094,0.0,0.0,9.219424100592732e-05,297.81329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4992980957031,0.0,0.0,9.70850232988596e-05,298.3511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5076599121094,0.0,0.0,7.170542085077614e-05,297.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.498046875,0.0,0.0,9.708521247375757e-05,297.9369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.497314453125,0.0,0.0,0.0004605293506756,291.4504699707031,294.1499938964844,283.4433288574219,282.3883361816406,285.623046875,283.70172119140625,290.82330322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823674336075,3.802318904178037e-09,0.0009823635919019,-0.0090136379003524,0.0,0.0,0.0,-0.0066977860406041,60.0,-4.960291862487793,-0.0,-6.579720235322385e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005100,297.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4946594238281,0.0,0.0,9.219826461048795e-05,297.8111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4970092773437,0.0,0.0,9.708925790619104e-05,298.3488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5053405761719,0.0,0.0,7.170855678850785e-05,297.6476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.49578857421875,0.0,0.0,9.708945435704663e-05,297.9354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4950561523437,0.0,0.0,0.0004605494614224,291.4476623535156,294.1499938964844,283.42498779296875,282.3797607421875,285.6039123535156,283.68316650390625,290.8216857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824100416153,3.807300696934135e-09,0.0009824061999097,-0.0090266913175582,0.0,0.0,0.0,-0.0067002559080719,60.0,-4.971765995025635,-0.0,-6.580290801139199e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005160,297.6187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4924011230469,0.0,0.0,9.220204810844734e-05,297.8090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4947509765625,0.0,0.0,9.7093237855006e-05,298.3465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5030212402344,0.0,0.0,7.17115035513416e-05,297.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4935302734375,0.0,0.0,9.709342702990398e-05,297.9340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4927978515625,0.0,0.0,0.0004605683207046,291.4448547363281,294.1499938964844,283.4066772460937,282.3710021972656,285.58477783203125,283.66461181640625,290.82000732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824499720707,3.811971627243338e-09,0.0009824461303651,-0.0090389298275113,0.0,0.0,0.0,-0.0067025711759924,60.0,-4.983226776123047,-0.0,-6.580825839819229e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005220,297.61688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4901428222656,0.0,0.0,9.2205562395975e-05,297.80694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.49249267578125,0.0,0.0,9.709694131743164e-05,298.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5007019042969,0.0,0.0,7.171424658736214e-05,297.6425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.49127197265625,0.0,0.0,9.70971304923296e-05,297.9325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.49053955078125,0.0,0.0,0.0004605858994182,291.44207763671875,294.1499938964844,283.3883361816406,282.3620300292969,285.565673828125,283.6460266113281,290.818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824872249737,3.8163237014998685e-09,0.0009824833832681,-0.0090503320097923,0.0,0.0,0.0,-0.0067047285847365,60.0,-4.994672775268555,-0.0,-6.58132464081973e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005280,297.61505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4879150390625,0.0,0.0,9.220877109328284e-05,297.8048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4902038574219,0.0,0.0,9.71003173617646e-05,298.342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4983825683594,0.0,0.0,7.171674951678142e-05,297.6400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4889831542969,0.0,0.0,9.710050653666258e-05,297.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.48828125,0.0,0.0,0.0004606019356288,291.43927001953125,294.1499938964844,283.3699951171875,282.35284423828125,285.54656982421875,283.62744140625,290.81671142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825211018323,3.820284089073311e-09,0.0009825172601267,-0.0090607088059186,0.0,0.0,0.0,-0.0067066922783851,60.0,-5.006101608276367,-0.0,-6.581778677627882e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005340,297.6132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.48565673828125,0.0,0.0,9.221171058015898e-05,297.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4879455566406,0.0,0.0,9.710341691970824e-05,298.3397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4960632324219,0.0,0.0,7.171904144342989e-05,297.6374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4867248535156,0.0,0.0,9.710360609460622e-05,297.9295959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.48602294921875,0.0,0.0,0.0004606166330631,291.4364624023437,294.1499938964844,283.3516540527344,282.3434143066406,285.5274658203125,283.6088562011719,290.8150634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825521847233,3.823917182899095e-09,0.0009825483430176,-0.0090702287852764,0.0,0.0,0.0,-0.0067084929905831,60.0,-5.017513275146484,-0.0,-6.582195055671036e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005400,297.6114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4833984375,0.0,0.0,9.221425716532394e-05,297.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.48565673828125,0.0,0.0,9.710610174806789e-05,298.33746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4937438964844,0.0,0.0,7.172102777985856e-05,297.6349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4844665527344,0.0,0.0,9.710628364700824e-05,297.9281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4837646484375,0.0,0.0,0.000460629351437,291.4336853027344,294.1499938964844,283.3333435058594,282.333740234375,285.50836181640625,283.5902709960937,290.8133850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825789602473,3.827055561345105e-09,0.0009825751185417,-0.0090784514322876,0.0,0.0,0.0,-0.0067100492306053,60.0,-5.028904438018799,-0.0,-6.582554590295332e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005460,297.609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.48114013671875,0.0,0.0,9.221646178048104e-05,297.7984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4833984375,0.0,0.0,9.71084227785468e-05,298.3351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4914245605469,0.0,0.0,7.172275218181312e-05,297.6324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4822082519531,0.0,0.0,9.710860467748716e-05,297.9266052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.48150634765625,0.0,0.0,0.000460640352685,291.430908203125,294.1499938964844,283.31500244140625,282.3238220214844,285.4892578125,283.5716857910156,290.81170654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826022433117,3.829769834595709e-09,0.000982598401606,-0.0090855630114674,0.0,0.0,0.0,-0.0067113945260643,60.0,-5.040274620056152,-0.0,-6.582865097470858e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005520,297.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4788818359375,0.0,0.0,9.221821528626606e-05,297.7962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.48114013671875,0.0,0.0,9.71102635958232e-05,298.3328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4891052246094,0.0,0.0,7.172412006184459e-05,297.6299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4799499511719,0.0,0.0,9.711044549476357e-05,297.9250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4792785644531,0.0,0.0,0.0004606490838341,291.4281311035156,294.1499938964844,283.2966613769531,282.31365966796875,285.4701843261719,283.5531005859375,290.81005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826206369325,3.831916561836124e-09,0.0009826167952269,-0.0090911881998181,0.0,0.0,0.0,-0.0067124590277671,60.0,-5.051620006561279,-0.0,-6.583111655800168e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005580,297.60614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.47662353515625,0.0,0.0,9.221957589033992e-05,297.7941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4788513183594,0.0,0.0,9.71116969594732e-05,298.33056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4867858886719,0.0,0.0,7.172518962761387e-05,297.6274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4776916503906,0.0,0.0,9.711187885841356e-05,297.9235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4770202636719,0.0,0.0,0.0004606558941304,291.42535400390625,294.1499938964844,283.2783203125,282.30322265625,285.4510803222656,283.5345153808594,290.8083801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826348396018,3.833584116819111e-09,0.0009826309978961,-0.0090955570340156,0.0,0.0,0.0,-0.0067132855765521,60.0,-5.062941074371338,-0.0,-6.583302791796086e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005640,297.6044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.474365234375,0.0,0.0,9.222040534950791e-05,297.7920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4765930175781,0.0,0.0,9.71125700743869e-05,298.3282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4844665527344,0.0,0.0,7.172584446379915e-05,297.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4754333496094,0.0,0.0,9.711275197332724e-05,297.9220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4747619628906,0.0,0.0,0.0004606600559782,291.422607421875,294.1499938964844,283.260009765625,282.29248046875,285.4320068359375,283.5159606933594,290.80670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826434543356,3.834585982076533e-09,0.00098263961263,-0.0090981824323534,0.0,0.0,0.0,-0.0067137824371457,60.0,-5.074234008789063,-0.0,-6.583417189176545e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
