time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12005700,297.60272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4721069335937,0.0,0.0,9.222078369930388e-05,297.7898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4743347167969,0.0,0.0,9.711297025205567e-05,298.3259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4821472167969,0.0,0.0,7.172614277806133e-05,297.62255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4731750488281,0.0,0.0,9.711314487503842e-05,297.92047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4725036621094,0.0,0.0,0.0004606619186233,291.4198303222656,294.1499938964844,283.2416687011719,282.2814636230469,285.4129638671875,283.4974060058594,290.80499267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826470632106,3.835019857234556e-09,0.0009826433379203,-0.0090993195772171,0.0,0.0,0.0,-0.0067139975726604,60.0,-5.085497856140137,-0.0,-6.583466927168048e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005760,297.6010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4698486328125,0.0,0.0,9.222057269653304e-05,297.7877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4720458984375,0.0,0.0,9.711274469736964e-05,298.3236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4798278808594,0.0,0.0,7.172598270699382e-05,297.6201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4709167480469,0.0,0.0,9.711292659631e-05,297.9189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4702453613281,0.0,0.0,0.0004606608708854,291.4170837402344,294.1499938964844,283.22332763671875,282.2701110839844,285.3938903808594,283.4788818359375,290.8033142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826446184888,3.8347285347128945e-09,0.0009826407767832,-0.0090985558927059,0.0,0.0,0.0,-0.0067138532176613,60.0,-5.096729278564453,-0.0,-6.583433531659466e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005820,297.5993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4676208496094,0.0,0.0,9.221978689311072e-05,297.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.46978759765625,0.0,0.0,9.711192251415925e-05,298.3213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4775085449219,0.0,0.0,7.172537880251184e-05,297.61773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4686584472656,0.0,0.0,9.711209713714196e-05,297.9173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4679870605469,0.0,0.0,0.0004606569709721,291.4143371582031,294.1499938964844,283.2049865722656,282.2584533691406,285.3748474121094,283.4603576660156,290.8016052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982636003755,3.833717787671276e-09,0.0009826321620494,-0.0090959081426262,0.0,0.0,0.0,-0.0067133521661162,60.0,-5.107927322387695,-0.0,-6.583317713193537e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005880,297.5978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4653625488281,0.0,0.0,9.221832442563028e-05,297.783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.467529296875,0.0,0.0,9.711038001114504e-05,298.3189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4751892089844,0.0,0.0,7.172425102908164e-05,297.6153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4664001464844,0.0,0.0,9.711055463412777e-05,297.9158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4657287597656,0.0,0.0,0.0004606496659107,291.4115905761719,294.1499938964844,283.1866760253906,282.2464904785156,285.3558044433594,283.4418640136719,290.7999267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826201712712,3.831863715220152e-09,0.0009826163295656,-0.0090910494327545,0.0,0.0,0.0,-0.006712432950735,60.0,-5.11908769607544,-0.0,-6.583105260915545e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005940,297.5962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4631042480469,0.0,0.0,9.221630170941351e-05,297.78131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4652709960937,0.0,0.0,9.710824815556408e-05,298.316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.472900390625,0.0,0.0,7.172268669819459e-05,297.61297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.464111328125,0.0,0.0,9.710843005450442e-05,297.9142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4634704589844,0.0,0.0,0.0004606395668815,291.4088439941406,294.1499938964844,283.1683349609375,282.2341613769531,285.3367614746094,283.42340087890625,290.7982177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982598401606,3.829315087244822e-09,0.0009825945599004,-0.009084372781217,0.0,0.0,0.0,-0.0067111696116626,60.0,-5.130209445953369,-0.0,-6.58281322785115e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006000,297.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4608459472656,0.0,0.0,9.22136168810539e-05,297.7791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4629821777344,0.0,0.0,9.710542508400977e-05,298.3143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4705810546875,0.0,0.0,7.172060577431694e-05,297.61065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4618530273437,0.0,0.0,9.710559970699252e-05,297.9126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4612121582031,0.0,0.0,0.0004606261500157,291.4060974121094,294.1499938964844,283.1499938964844,282.22149658203125,285.3177185058594,283.40496826171875,290.7965087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825695306062,3.8259377888039126e-09,0.0009825656889006,-0.0090755224227905,0.0,0.0,0.0,-0.0067094950936734,60.0,-5.141286849975586,-0.0,-6.582425982060158e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006060,297.5931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4585876464844,0.0,0.0,9.221040090778844e-05,297.77703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4607238769531,0.0,0.0,9.710202721180394e-05,298.3119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.46826171875,0.0,0.0,7.171810284489766e-05,297.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4596252441406,0.0,0.0,9.710220183478668e-05,297.9110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4589538574219,0.0,0.0,0.0004606100555974,291.40338134765625,294.1499938964844,283.13165283203125,282.2084350585937,285.2986755371094,283.3865661621094,290.7947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825348388403,3.821893468369808e-09,0.0009825309971347,-0.0090649267658591,0.0,0.0,0.0,-0.0067074904218316,60.0,-5.152337551116943,-0.0,-6.581962708196444e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006120,297.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.45635986328125,0.0,0.0,9.220737410942093e-05,297.7748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4584655761719,0.0,0.0,9.709884761832654e-05,298.3096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4659423828125,0.0,0.0,7.171575998654589e-05,297.6060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4573669433594,0.0,0.0,9.709902224130929e-05,297.9093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4566955566406,0.0,0.0,0.0004605949507094,291.400634765625,294.1499938964844,283.11334228515625,282.1949462890625,285.2796630859375,283.3681640625,290.7930908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825023589655,3.81809650562559e-09,0.0009824985172599,-0.0090549774467945,0.0,0.0,0.0,-0.006705607753247,60.0,-5.163370609283447,-0.0,-6.58152785604216e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006180,297.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4541015625,0.0,0.0,9.22043400350958e-05,297.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4562072753906,0.0,0.0,9.709565347293392e-05,298.3072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4636535644531,0.0,0.0,7.171340985223651e-05,297.603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4551086425781,0.0,0.0,9.709582809591666e-05,297.90777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4544677734375,0.0,0.0,0.0004605798167176,291.3979187011719,294.1499938964844,283.0950012207031,282.1810302734375,285.2606506347656,283.3498229980469,290.7913818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824697626754,3.814287996561916e-09,0.0009824660373851,-0.0090449983254075,0.0,0.0,0.0,-0.0067037194967269,60.0,-5.174386978149414,-0.0,-6.581091582802402e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006240,297.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.45184326171875,0.0,0.0,9.22017206903547e-05,297.7705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4539489746094,0.0,0.0,9.709289588499814e-05,298.30487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4613342285156,0.0,0.0,7.171137986006215e-05,297.6014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4528503417969,0.0,0.0,9.709306323202328e-05,297.9061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.45220947265625,0.0,0.0,0.0004605667199939,291.39520263671875,294.1499938964844,283.07666015625,282.1667175292969,285.2416381835937,283.3314819335937,290.7896423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824415901675,3.810993742803248e-09,0.0009824377484619,-0.0090363677591085,0.0,0.0,0.0,-0.0067020864225924,60.0,-5.185409069061279,-0.0,-6.580714284609712e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006300,297.5875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4495849609375,0.0,0.0,9.219923958880828e-05,297.7684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4516906738281,0.0,0.0,9.709028381621464e-05,298.302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.45904541015625,0.0,0.0,7.17094517312944e-05,297.59918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4505920410156,0.0,0.0,9.709045116323978e-05,297.90447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.449951171875,0.0,0.0,0.0004605543217621,291.3924865722656,294.1499938964844,283.0583190917969,282.1520080566406,285.22265625,283.31317138671875,290.7879333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824149310588,3.807872239747212e-09,0.0009824110893532,-0.0090281888842582,0.0,0.0,0.0,-0.0067005390301346,60.0,-5.196430206298828,-0.0,-6.580356171070889e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006360,297.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4473571777344,0.0,0.0,9.21972532523796e-05,297.7662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.44940185546875,0.0,0.0,9.708818106446417e-05,298.30010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.45672607421875,0.0,0.0,7.170790922828019e-05,297.5968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4483337402344,0.0,0.0,9.708834841148928e-05,297.9028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4476928710937,0.0,0.0,0.0004605443682521,291.3898010253906,294.1499938964844,283.0400085449219,282.1369323730469,285.2036437988281,283.2948608398437,290.78619384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823935106396,3.80535958299788e-09,0.000982389668934,-0.0090216053649783,0.0,0.0,0.0,-0.0066992933861911,60.0,-5.207464218139648,-0.0,-6.580068401262906e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006420,297.5850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4450988769531,0.0,0.0,9.219573985319585e-05,297.7641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4471435546875,0.0,0.0,9.708659490570426e-05,298.2977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.45440673828125,0.0,0.0,7.170674507506192e-05,297.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4460754394531,0.0,0.0,9.70867622527294e-05,297.9011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4454650878906,0.0,0.0,0.0004605368594639,291.3870849609375,294.1499938964844,283.02166748046875,282.1214904785156,285.1846618652344,283.27655029296875,290.7844543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823770960792,3.8034517757523645e-09,0.0009823733707889,-0.0090166060253977,0.0,0.0,0.0,-0.0066983476281166,60.0,-5.2185163497924805,-0.0,-6.579850264643028e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006480,297.5839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4428405761719,0.0,0.0,9.219481580657884e-05,297.761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.44488525390625,0.0,0.0,9.708561992738396e-05,298.2953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4521179199219,0.0,0.0,7.170603203121573e-05,297.5923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4438171386719,0.0,0.0,9.708578727440909e-05,297.8995056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4432067871094,0.0,0.0,0.0004605322319548,291.3843994140625,294.1499938964844,283.0033264160156,282.1056823730469,285.1656799316406,283.2582397460937,290.78271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823669679462,3.8022696102757444e-09,0.0009823632426559,-0.0090135084465146,0.0,0.0,0.0,-0.0066977613605558,60.0,-5.2295918464660645,-0.0,-6.579714550980499e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006540,297.58282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.44061279296875,0.0,0.0,9.219439380103722e-05,297.7597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.442626953125,0.0,0.0,9.70851760939695e-05,298.29296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4497985839844,0.0,0.0,7.17057118890807e-05,297.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4415588378906,0.0,0.0,9.708534344099462e-05,297.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4409484863281,0.0,0.0,0.0004605301073752,291.3816833496094,294.1499938964844,282.9849853515625,282.0895690917969,285.1466979980469,283.2399597167969,290.7809753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823623113334,3.801714942852641e-09,0.0009823584696277,-0.0090120555832982,0.0,0.0,0.0,-0.0066974866203963,60.0,-5.240691661834717,-0.0,-6.579651312677015e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006600,297.581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4383544921875,0.0,0.0,9.219477942679076e-05,297.75762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4403686523437,0.0,0.0,9.708558354759587e-05,298.29058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.447509765625,0.0,0.0,7.17060174793005e-05,297.5877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4393310546875,0.0,0.0,9.70857436186634e-05,297.896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4386901855469,0.0,0.0,0.000460532028228,291.3789978027344,294.1499938964844,282.9666748046875,282.0731506347656,285.12774658203125,283.2216491699219,290.7792358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823660366237,3.8021634729545895e-09,0.0009823623113334,-0.0090132309123873,0.0,0.0,0.0,-0.0066977087408304,60.0,-5.251828193664551,-0.0,-6.57970247175399e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006660,297.580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4361267089844,0.0,0.0,9.21954124351032e-05,297.7554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4381103515625,0.0,0.0,9.708624565973878e-05,298.2882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4452209472656,0.0,0.0,7.170651224441826e-05,297.5855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.43707275390625,0.0,0.0,9.70864130067639e-05,297.8946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4364624023437,0.0,0.0,0.0004605352005455,291.3763122558594,294.1499938964844,282.9483337402344,282.0564270019531,285.1087646484375,283.2033386230469,290.7774963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823725558817,3.802922421414223e-09,0.0009823688305914,-0.0090152183547616,0.0,0.0,0.0,-0.0066980849951505,60.0,-5.262979030609131,-0.0,-6.579789157967755e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006720,297.5798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4338684082031,0.0,0.0,9.219691855832934e-05,297.7532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.43585205078125,0.0,0.0,9.708783181849868e-05,298.2858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4429016113281,0.0,0.0,7.170769094955176e-05,297.5832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.434814453125,0.0,0.0,9.708799188956618e-05,297.8930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4342041015625,0.0,0.0,0.0004605427093338,291.3736572265625,294.1499938964844,282.92999267578125,282.0393981933594,285.0898132324219,283.1850280761719,290.7757263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823882719501,3.80476761208115e-09,0.0009823845466598,-0.009020053781569,0.0,0.0,0.0,-0.0066989995539188,60.0,-5.274166584014893,-0.0,-6.580000899703009e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006780,297.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.431640625,0.0,0.0,9.219897765433416e-05,297.7510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.43359375,0.0,0.0,9.70900000538677e-05,298.28350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.44061279296875,0.0,0.0,7.17092989361845e-05,297.5810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4325561523437,0.0,0.0,9.70901601249352e-05,297.8914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4319763183594,0.0,0.0,0.0004605530120898,291.3709716796875,294.1499938964844,282.9116516113281,282.0220947265625,285.07086181640625,283.16668701171875,290.77398681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824100416153,3.8073046937370245e-09,0.000982406316325,-0.0090267024934291,0.0,0.0,0.0,-0.0067002577707171,60.0,-5.285382270812988,-0.0,-6.580291511681935e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006840,297.578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.42938232421875,0.0,0.0,9.22016697586514e-05,297.7489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.43133544921875,0.0,0.0,9.709283767733724e-05,298.2811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4383239746094,0.0,0.0,7.1711401687935e-05,297.578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4303283691406,0.0,0.0,9.709299774840474e-05,297.8899230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4297180175781,0.0,0.0,0.0004605664580594,291.3683166503906,294.1499938964844,282.8933410644531,282.0045471191406,285.0519104003906,283.1483459472656,290.772216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824385633692,3.810630477829591e-09,0.0009824347216635,-0.0090354159474372,0.0,0.0,0.0,-0.0067019062116742,60.0,-5.296630859375,-0.0,-6.580672362588302e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006900,297.57733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4271240234375,0.0,0.0,9.220483480021358e-05,297.74676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4291076660156,0.0,0.0,9.709617006592453e-05,298.27880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4360046386719,0.0,0.0,7.17138682375662e-05,297.5766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4280700683594,0.0,0.0,9.709632286103442e-05,297.8883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4274597167969,0.0,0.0,0.0004605822614394,291.3656311035156,294.1499938964844,282.875,281.9867553710937,285.032958984375,283.1299743652344,290.7704467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824719745665,3.814545568303629e-09,0.0009824681328609,-0.0090456735342741,0.0,0.0,0.0,-0.0067038470879197,60.0,-5.307909965515137,-0.0,-6.581120715054567e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006960,297.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4248962402344,0.0,0.0,9.22084873309359e-05,297.7445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4268493652344,0.0,0.0,9.710001904750244e-05,298.2764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4337158203125,0.0,0.0,7.171671313699335e-05,297.57452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4258117675781,0.0,0.0,9.710017184261233e-05,297.8868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4252319335937,0.0,0.0,0.0004606005095411,291.36297607421875,294.1499938964844,282.8566589355469,281.9687194824219,285.0140075683594,283.111572265625,290.7686767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825107408687,3.819071281441211e-09,0.0009825068991631,-0.0090575311332941,0.0,0.0,0.0,-0.0067060906440019,60.0,-5.319215774536133,-0.0,-6.581639411251673e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007020,297.57586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.42266845703125,0.0,0.0,9.221251093549654e-05,297.7424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4245910644531,0.0,0.0,9.710425365483388e-05,298.274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4314270019531,0.0,0.0,7.171984907472506e-05,297.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.423583984375,0.0,0.0,9.710440644994378e-05,297.8854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4229736328125,0.0,0.0,0.0004606206202879,291.3603210449219,294.1499938964844,282.8383483886719,281.95050048828125,284.9950561523437,283.0931701660156,290.76690673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825533488765,3.824054406464938e-09,0.0009825495071709,-0.0090705882757902,0.0,0.0,0.0,-0.0067085609771311,60.0,-5.330544948577881,-0.0,-6.582210687611223e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007080,297.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.42041015625,0.0,0.0,9.221679647453128e-05,297.74029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4223327636719,0.0,0.0,9.710876474855468e-05,298.2718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4291381835937,0.0,0.0,7.172318873926997e-05,297.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4213256835937,0.0,0.0,9.71089248196222e-05,297.88397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4207458496094,0.0,0.0,0.0004606420407071,291.357666015625,294.1499938964844,282.82000732421875,281.9320373535156,284.97613525390625,283.07470703125,290.76513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982598750852,3.829368822039214e-09,0.0009825949091464,-0.0090845134109258,0.0,0.0,0.0,-0.0067111956886947,60.0,-5.341892242431641,-0.0,-6.58281962273577e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007140,297.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4181823730469,0.0,0.0,9.222124936059116e-05,297.7381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4200744628906,0.0,0.0,9.71134504652582e-05,298.26959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.42681884765625,0.0,0.0,7.172665937105194e-05,297.5682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4190673828125,0.0,0.0,9.711360326036812e-05,297.8825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4184875488281,0.0,0.0,0.0004606642469298,291.3550109863281,294.1499938964844,282.8016662597656,281.9134216308594,284.95721435546875,283.0562438964844,290.76336669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826458990573,3.834882189579503e-09,0.0009826420573517,-0.0090989591553807,0.0,0.0,0.0,-0.0067139291204512,60.0,-5.35325288772583,-0.0,-6.58345129522786e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007200,297.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4159240722656,0.0,0.0,9.22256731428206e-05,297.73602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4178161621094,0.0,0.0,9.711810707813127e-05,298.267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4245300292969,0.0,0.0,7.173010817496106e-05,297.56622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4168395996094,0.0,0.0,9.71182671491988e-05,297.8811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.416259765625,0.0,0.0,0.0004606863367371,291.3523864746094,294.1499938964844,282.7833251953125,281.8946228027344,284.93829345703125,283.03778076171875,290.7615661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982692814432,3.8403689117672e-09,0.0009826889727264,-0.0091133350506424,0.0,0.0,0.0,-0.0067166490480303,60.0,-5.364617824554443,-0.0,-6.584080125549009e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007260,297.573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4136962890625,0.0,0.0,9.223006054526196e-05,297.73388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.41558837890625,0.0,0.0,9.71227273112163e-05,298.2650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4222412109375,0.0,0.0,7.173352059908211e-05,297.564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4145812988281,0.0,0.0,9.71228801063262e-05,297.8797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4140014648437,0.0,0.0,0.0004607082519214,291.3497314453125,294.1499938964844,282.7650146484375,281.8756408691406,284.9193725585937,283.0192565917969,290.759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827393805608,3.845806340052604e-09,0.0009827355388551,-0.0091275805607438,0.0,0.0,0.0,-0.0067193442955613,60.0,-5.375984191894531,-0.0,-6.58470327152827e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007320,297.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.41143798828125,0.0,0.0,9.223407687386498e-05,297.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.413330078125,0.0,0.0,9.712696191854776e-05,298.2628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4199523925781,0.0,0.0,7.173665653681383e-05,297.562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.412353515625,0.0,0.0,9.712711471365763e-05,297.87841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4117736816406,0.0,0.0,0.0004607283335644,291.3471069335937,294.1499938964844,282.7466735839844,281.8565368652344,284.90045166015625,283.000732421875,290.75799560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827819885686,3.850786800541073e-09,0.0009827781468629,-0.0091406311839818,0.0,0.0,0.0,-0.0067218136973679,60.0,-5.387339115142822,-0.0,-6.585273837345086e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007380,297.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4092102050781,0.0,0.0,9.223771485267208e-05,297.7296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4110717773437,0.0,0.0,9.71307890722528e-05,298.2606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.41766357421875,0.0,0.0,7.173948688432574e-05,297.5603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4100952148437,0.0,0.0,9.713094186736272e-05,297.8771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4095458984375,0.0,0.0,0.0004607465234585,291.344482421875,294.1499938964844,282.72833251953125,281.8373107910156,284.88153076171875,282.9822082519531,290.7561950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828205220401,3.855292085575002e-09,0.0009828165639191,-0.0091524356976151,0.0,0.0,0.0,-0.0067240470089018,60.0,-5.398675918579102,-0.0,-6.585790401913982e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007440,297.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.406982421875,0.0,0.0,9.224042878486216e-05,297.7275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4088134765625,0.0,0.0,9.713364852359518e-05,298.2584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4153747558594,0.0,0.0,7.174160418799147e-05,297.5584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4078674316406,0.0,0.0,9.713380131870508e-05,297.8758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.40728759765625,0.0,0.0,0.0004607600567396,291.34185791015625,294.1499938964844,282.7099914550781,281.81793212890625,284.8626403808594,282.96368408203125,290.75439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828491602092,3.858646291376999e-09,0.0009828453185036,-0.0091612236574292,0.0,0.0,0.0,-0.00672571035102,60.0,-5.409967422485352,-0.0,-6.58617480553403e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007500,297.5716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4047546386719,0.0,0.0,9.224314271705224e-05,297.7254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4065856933594,0.0,0.0,9.713650797493756e-05,298.2562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4130859375,0.0,0.0,7.17437214916572e-05,297.556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4056091308594,0.0,0.0,9.713665349408984e-05,297.87457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4050598144531,0.0,0.0,0.0004607736191246,291.3392333984375,294.1499938964844,282.6916809082031,281.7984619140625,284.8437194824219,282.94512939453125,290.7525939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828779147937,3.861999164911367e-09,0.0009828739566728,-0.0091700088232755,0.0,0.0,0.0,-0.0067273722961544,60.0,-5.421253204345703,-0.0,-6.586559209154076e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007560,297.5713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4024963378906,0.0,0.0,9.224448149325326e-05,297.7233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4043273925781,0.0,0.0,9.713791951071472e-05,298.2540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4107971191406,0.0,0.0,7.174476922955364e-05,297.5548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.40338134765625,0.0,0.0,9.7138065029867e-05,297.8733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4028015136719,0.0,0.0,0.0004607803130056,291.33660888671875,294.1499938964844,282.67333984375,281.7789306640625,284.8248291015625,282.92657470703125,290.7507629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828918846324,3.863641850898602e-09,0.0009828880429267,-0.0091743133962154,0.0,0.0,0.0,-0.006728186737746,60.0,-5.432488441467285,-0.0,-6.586747502979051e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007620,297.5709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4002685546875,0.0,0.0,9.224474342772736e-05,297.7212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.402099609375,0.0,0.0,9.713819599710404e-05,298.2519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.40850830078125,0.0,0.0,7.174498023232445e-05,297.5531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.401123046875,0.0,0.0,9.713834151625632e-05,297.8721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.40057373046875,0.0,0.0,0.000460781622678,291.3340148925781,294.1499938964844,282.6549987792969,281.7593078613281,284.8059387207031,282.9080505371094,290.7489624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828944457694,3.863942499293671e-09,0.0009828906040638,-0.0091751012951135,0.0,0.0,0.0,-0.0067283357493579,60.0,-5.443660736083984,-0.0,-6.586781609030369e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007680,297.5706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3980407714844,0.0,0.0,9.224333916790783e-05,297.71923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3998413085937,0.0,0.0,9.713671897770836e-05,298.249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4062194824219,0.0,0.0,7.174389611463994e-05,297.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3988952636719,0.0,0.0,9.713686449686064e-05,297.87091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3983459472656,0.0,0.0,0.0004607746086549,291.3313903808594,294.1499938964844,282.6366577148437,281.7395935058594,284.7870483398437,282.8895874023437,290.74713134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828793117776,3.86216836290032e-09,0.000982875470072,-0.009170452132821,0.0,0.0,0.0,-0.0067274561151862,60.0,-5.454738616943359,-0.0,-6.58657839380794e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007740,297.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.39581298828125,0.0,0.0,9.224184032063933e-05,297.7172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3975830078125,0.0,0.0,9.713513281894848e-05,298.2476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4039306640625,0.0,0.0,7.174273196142167e-05,297.5497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.39666748046875,0.0,0.0,9.713527833810076e-05,297.8697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3961181640625,0.0,0.0,0.0004607670998666,291.32879638671875,294.1499938964844,282.61834716796875,281.7198486328125,284.7681579589844,282.87109375,290.7453308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828631300479,3.8602681051713725e-09,0.0009828592883422,-0.0091654742136597,0.0,0.0,0.0,-0.0067265145480632,60.0,-5.4657979011535645,-0.0,-6.586360967730799e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007800,297.5700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3935546875,0.0,0.0,9.223795495927334e-05,297.7151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3953552246094,0.0,0.0,9.71310437307693e-05,298.2455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.40167236328125,0.0,0.0,7.17397197149694e-05,297.5480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3944091796875,0.0,0.0,9.71311892499216e-05,297.8685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.39385986328125,0.0,0.0,0.0004607477167155,291.3262023925781,294.1499938964844,282.6000061035156,281.7000732421875,284.7492980957031,282.8526306152344,290.7434997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828214533627,3.855405772412723e-09,0.000982817611657,-0.009152733720839,0.0,0.0,0.0,-0.0067241038195788,60.0,-5.476778984069824,-0.0,-6.585803191683226e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007860,297.56982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3913269042969,0.0,0.0,9.22331164474599e-05,297.71319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3930969238281,0.0,0.0,9.712594328448176e-05,298.243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3993835449219,0.0,0.0,7.173595804488286e-05,297.5464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3921813964844,0.0,0.0,9.712608880363403e-05,297.867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3916320800781,0.0,0.0,0.0004607235314324,291.3236083984375,294.1499938964844,282.5816650390625,281.6802978515625,284.7304077148437,282.834228515625,290.7416687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827697649598,3.849347507411949e-09,0.0009827658068388,-0.0091368602588772,0.0,0.0,0.0,-0.006721100769937,60.0,-5.487649440765381,-0.0,-6.585108991430388e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007920,297.56939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3890991210937,0.0,0.0,9.222632797900589e-05,297.7112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.390869140625,0.0,0.0,9.711879829410464e-05,298.2413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3970947265625,0.0,0.0,7.173068297561258e-05,297.544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.38995361328125,0.0,0.0,9.711894381325692e-05,297.8663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.389404296875,0.0,0.0,0.0004606896254699,291.3210144042969,294.1499938964844,282.5633239746094,281.6604919433594,284.7115478515625,282.8158874511719,290.7398376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826972382143,3.840866735771442e-09,0.0009826933965086,-0.0091146389022469,0.0,0.0,0.0,-0.0067168967798352,60.0,-5.498423099517822,-0.0,-6.58413696896787e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007980,297.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3868713378906,0.0,0.0,9.221814980264752e-05,297.709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3886413574219,0.0,0.0,9.711019083624706e-05,298.2392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3948059082031,0.0,0.0,7.17243310646154e-05,297.5434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3876953125,0.0,0.0,9.711032907944173e-05,297.865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3871765136719,0.0,0.0,0.0004606487927958,291.31842041015625,294.1499938964844,282.5450134277344,281.64068603515625,284.69268798828125,282.7975769042969,290.7380065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826098103076,3.8306553484801514e-09,0.0009826060850173,-0.0090878838673233,0.0,0.0,0.0,-0.0067118341103196,60.0,-5.5091094970703125,-0.0,-6.582966705082073e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
