time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12008040,297.5679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3846435546875,0.0,0.0,9.220810898113996e-05,297.707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3863830566406,0.0,0.0,9.709961159387603e-05,298.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3925476074219,0.0,0.0,7.171652396209538e-05,297.5419311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3854675292969,0.0,0.0,9.70997498370707e-05,297.8641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.38494873046875,0.0,0.0,0.0004605986177921,291.3158569335937,294.1499938964844,282.52667236328125,281.62091064453125,284.673828125,282.77935791015625,290.73614501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825027082115,3.8181156014616136e-09,0.0009824988665059,-0.0090550277382135,0.0,0.0,0.0,-0.0067056179977953,60.0,-5.519689559936523,-0.0,-6.581529987670366e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008100,297.56689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3824157714844,0.0,0.0,9.219677303917706e-05,297.7053527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3841552734375,0.0,0.0,9.708767174743116e-05,298.2350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3902587890625,0.0,0.0,7.17077127774246e-05,297.5404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3832397460937,0.0,0.0,9.708781726658344e-05,297.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3827209472656,0.0,0.0,0.000460541981738,291.31329345703125,294.1499938964844,282.5083312988281,281.6011657714844,284.6549987792969,282.7611999511719,290.7343139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823816362768,3.80396825150342e-09,0.0009823777945712,-0.0090179592370986,0.0,0.0,0.0,-0.0066986042074859,60.0,-5.530178546905518,-0.0,-6.579909239690096e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008160,297.565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.38018798828125,0.0,0.0,9.218365448759867e-05,297.7034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3819274902344,0.0,0.0,9.707386197987944e-05,298.2330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.38800048828125,0.0,0.0,7.169751916080713e-05,297.5390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3810119628906,0.0,0.0,9.707400022307412e-05,297.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3804931640625,0.0,0.0,0.0004604764690157,291.3106994628906,294.1499938964844,282.489990234375,281.5814514160156,284.6361694335937,282.7431030273437,290.7324523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098224170506,3.7875995673175575e-09,0.0009822378633543,-0.008975070901215,0.0,0.0,0.0,-0.0066904895938932,60.0,-5.540562629699707,-0.0,-6.578034117410425e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008220,297.5643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3779602050781,0.0,0.0,9.216910984832792e-05,297.7015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3796691894531,0.0,0.0,9.705853881314396e-05,298.23095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3857116699219,0.0,0.0,7.168620504671708e-05,297.5376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3787841796875,0.0,0.0,9.705867705633864e-05,297.86083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3782653808594,0.0,0.0,0.000460403796751,291.3081359863281,294.1499938964844,282.4716796875,281.56182861328125,284.6173400878906,282.7251281738281,290.7305908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820864070206,3.769448753132565e-09,0.0009820826817303,-0.0089275119826197,0.0,0.0,0.0,-0.0066814911551773,60.0,-5.550849437713623,-0.0,-6.575955069365591e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008280,297.5630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.375732421875,0.0,0.0,9.215286263497546e-05,297.6996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.37744140625,0.0,0.0,9.704143303679302e-05,298.2289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3834533691406,0.0,0.0,7.167358126025647e-05,297.53631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3765563964844,0.0,0.0,9.704157127998768e-05,297.8597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.37603759765625,0.0,0.0,0.0004603226552717,291.3055725097656,294.1499938964844,282.4533386230469,281.542236328125,284.5985107421875,282.7072448730469,290.728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819131810218,3.749187182933156e-09,0.0009819094557315,-0.0088744238018989,0.0,0.0,0.0,-0.0066714468412101,60.0,-5.561024188995361,-0.0,-6.5736344367906e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008340,297.5616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.37353515625,0.0,0.0,9.21358514460735e-05,297.69781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3752136230469,0.0,0.0,9.70235196291469e-05,298.2268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.38116455078125,0.0,0.0,7.166035356931388e-05,297.53497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.37432861328125,0.0,0.0,9.702365787234156e-05,297.8586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3738098144531,0.0,0.0,0.0004602376720868,291.30303955078125,294.1499938964844,282.4349975585937,281.52276611328125,284.5796813964844,282.6894226074219,290.7268981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981731689535,3.727964159594421e-09,0.0009817279642447,-0.0088188163936138,0.0,0.0,0.0,-0.0066609256900846,60.0,-5.571134090423584,-0.0,-6.571204380634299e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008400,297.5601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3713073730469,0.0,0.0,9.211729775415732e-05,297.69598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3729858398437,0.0,0.0,9.700398368295282e-05,298.22479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.37890625,0.0,0.0,7.164592534536496e-05,297.5336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3721008300781,0.0,0.0,9.700412192614748e-05,297.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.37158203125,0.0,0.0,0.0004601450054906,291.30047607421875,294.1499938964844,282.4166564941406,281.5033874511719,284.5608825683594,282.67169189453125,290.7250061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815338999032,3.704829554251887e-09,0.0009815301746129,-0.0087582003325223,0.0,0.0,0.0,-0.0066494573839008,60.0,-5.581151962280273,-0.0,-6.568556187858121e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008460,297.5587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3690795898437,0.0,0.0,9.20976817724295e-05,297.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3707580566406,0.0,0.0,9.698331996332854e-05,298.22271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.37664794921875,0.0,0.0,7.163067493820563e-05,297.5323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.369873046875,0.0,0.0,9.69834582065232e-05,297.8564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3693542480469,0.0,0.0,0.0004600469837896,291.29791259765625,294.1499938964844,282.3983459472656,281.484130859375,284.5420837402344,282.654052734375,290.72314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813245851546,3.6803580183430995e-09,0.0009813208598643,-0.0086940806359052,0.0,0.0,0.0,-0.0066373255103826,60.0,-5.591086387634277,-0.0,-6.565755228393756e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008520,297.5572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3668518066406,0.0,0.0,9.207693801727146e-05,297.6923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3685302734375,0.0,0.0,9.696147753857076e-05,298.2206726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3743896484375,0.0,0.0,7.161454414017498e-05,297.53106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3676452636719,0.0,0.0,9.696161578176544e-05,297.85528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3671569824219,0.0,0.0,0.0004599433741532,291.2953796386719,294.1499938964844,282.3800048828125,281.4649658203125,284.5232849121094,282.6365661621094,290.7212829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811032796278,3.6544900439139375e-09,0.0009810996707528,-0.0086263017728924,0.0,0.0,0.0,-0.0066245016641914,60.0,-5.600929260253906,-0.0,-6.562795107356578e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008580,297.5558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3646545410156,0.0,0.0,9.205591049976648e-05,297.69049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3663024902344,0.0,0.0,9.69393367995508e-05,298.2186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.37213134765625,0.0,0.0,7.159819506341591e-05,297.5298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.36541748046875,0.0,0.0,9.693947504274548e-05,297.85418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.36492919921875,0.0,0.0,0.0004598383384291,291.2928466796875,294.1499938964844,282.3616638183594,281.44598388671875,284.5045166015625,282.619140625,290.7193908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980879063718,3.6282716830982045e-09,0.000980875454843,-0.0085576046258211,0.0,0.0,0.0,-0.0066115041263401,60.0,-5.610738754272461,-0.0,-6.559795906468936e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008640,297.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3624267578125,0.0,0.0,9.203400259139016e-05,297.6886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.36407470703125,0.0,0.0,9.691626473795624e-05,298.216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3698425292969,0.0,0.0,7.158116204664111e-05,297.528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3632202148437,0.0,0.0,9.69164029811509e-05,297.85308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3627014160156,0.0,0.0,0.0004597289080265,291.2903137207031,294.1499938964844,282.34332275390625,281.4271240234375,284.4857482910156,282.601806640625,290.717529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806455345824,3.600951981042044e-09,0.0009806419257074,-0.0084860222414135,0.0,0.0,0.0,-0.00659796083346,60.0,-5.620488166809082,-0.0,-6.556670939517062e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008700,297.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3602294921875,0.0,0.0,9.201153443427756e-05,297.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3618469238281,0.0,0.0,9.689261059975252e-05,298.2145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3675842285156,0.0,0.0,7.156369247240946e-05,297.5273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3609924316406,0.0,0.0,9.689274156698956e-05,297.8519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3605041503906,0.0,0.0,0.0004596167127601,291.28778076171875,294.1499938964844,282.32501220703125,281.408447265625,284.46697998046875,282.5845642089844,290.71563720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804058354347,3.572939721863122e-09,0.0009804023429751,-0.0084126247093081,0.0,0.0,0.0,-0.0065840734168887,60.0,-5.630188465118408,-0.0,-6.553467812864255e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008760,297.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3580017089844,0.0,0.0,9.198878979077564e-05,297.68511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.359619140625,0.0,0.0,9.686865814728662e-05,298.21246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3653259277344,0.0,0.0,7.154601189540699e-05,297.5260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3587646484375,0.0,0.0,9.686878911452368e-05,297.85089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3582763671875,0.0,0.0,0.000459503091406,291.2852478027344,294.1499938964844,282.3066711425781,281.38995361328125,284.4482116699219,282.5674133300781,290.7137451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801633423194,3.544577298342233e-09,0.0009801597334444,-0.0083383098244667,0.0,0.0,0.0,-0.0065700127743184,60.0,-5.639848709106445,-0.0,-6.550225606360982e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008820,297.5500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3558044433594,0.0,0.0,9.196585597237572e-05,297.683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3573913574219,0.0,0.0,9.684450196800752e-05,298.2103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3630676269531,0.0,0.0,7.152817124733701e-05,297.5248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3565673828125,0.0,0.0,9.68446329352446e-05,297.84979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3560791015625,0.0,0.0,0.0004593884805217,291.2827453613281,294.1499938964844,282.288330078125,281.37164306640625,284.429443359375,282.55035400390625,290.7118530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799187537282,3.51597440051421e-09,0.0009799151448532,-0.0082633644342422,0.0,0.0,0.0,-0.0065558329224586,60.0,-5.649479389190674,-0.0,-6.54695639923375e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008880,297.548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.35357666015625,0.0,0.0,9.194290032610296e-05,297.6815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.35516357421875,0.0,0.0,9.682033123681322e-05,298.2083435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.36083984375,0.0,0.0,7.151032332330942e-05,297.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3543395996094,0.0,0.0,9.682045492809266e-05,297.84869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3538513183594,0.0,0.0,0.0004592738405335,291.2802124023437,294.1499938964844,282.2699890136719,281.353515625,284.41070556640625,282.53338623046875,290.7099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796739323064,3.487350852537929e-09,0.0009796704398468,-0.0081883650273084,0.0,0.0,0.0,-0.0065416432917118,60.0,-5.659090995788574,-0.0,-6.543685771021046e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008940,297.5471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.35137939453125,0.0,0.0,9.19199374038726e-05,297.6798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3529663085937,0.0,0.0,9.679614595370369e-05,298.206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.35858154296875,0.0,0.0,7.149246812332422e-05,297.5224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.35211181640625,0.0,0.0,9.679627692094071e-05,297.8476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3516540527344,0.0,0.0,0.0004591591132339,291.2777099609375,294.1499938964844,282.2516784667969,281.33563232421875,284.3919677734375,282.5165100097656,290.7080383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009794289944693,3.4587190889112662e-09,0.000979425618425,-0.0081133432686328,0.0,0.0,0.0,-0.006527449004352,60.0,-5.66868782043457,-0.0,-6.540415142808342e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009000,297.54571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3491516113281,0.0,0.0,9.189724369207396e-05,297.67803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3507385253906,0.0,0.0,9.677225898485632e-05,298.2042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3563232421875,0.0,0.0,7.147483120206743e-05,297.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.34991455078125,0.0,0.0,9.677238267613576e-05,297.8465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.34942626953125,0.0,0.0,0.0004590457829181,291.27520751953125,294.1499938964844,282.2333374023437,281.3179931640625,284.3732604980469,282.49969482421875,290.7061462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009791870834305,3.430429051931582e-09,0.0009791837073862,-0.0080392183735966,0.0,0.0,0.0,-0.0065134246833622,60.0,-5.678283214569092,-0.0,-6.537184304988841e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009060,297.5442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3469543457031,0.0,0.0,9.187480463879184e-05,297.67626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3485412597656,0.0,0.0,9.674861939856784e-05,298.20220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.35406494140625,0.0,0.0,7.145737617975101e-05,297.52001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.34771728515625,0.0,0.0,9.674875036580488e-05,297.845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.34722900390625,0.0,0.0,0.0004589336749631,291.272705078125,294.1499938964844,282.2149963378906,281.3005676269531,284.35455322265625,282.48297119140625,290.7042236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789477335289,3.402443438105251e-09,0.0009789443574845,-0.0079658897593617,0.0,0.0,0.0,-0.0064995507709681,60.0,-5.68787956237793,-0.0,-6.533988994306128e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009120,297.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3447570800781,0.0,0.0,9.185301314573736e-05,297.6745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3463134765625,0.0,0.0,9.67256783042103e-05,298.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3518371582031,0.0,0.0,7.144043775042519e-05,297.518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3454895019531,0.0,0.0,9.672580199548976e-05,297.8443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.34503173828125,0.0,0.0,0.0004588248266372,291.27020263671875,294.1499938964844,282.1966552734375,281.2834167480469,284.3358459472656,282.46630859375,290.70233154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787153685465,3.3752725059343902e-09,0.0009787119925022,-0.0078946957364678,0.0,0.0,0.0,-0.0064860810525715,60.0,-5.697497844696045,-0.0,-6.530887475264535e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009180,297.5413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3425598144531,0.0,0.0,9.183115616906434e-05,297.6727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3441162109375,0.0,0.0,9.670265717431904e-05,298.1981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3495788574219,0.0,0.0,7.142344111343846e-05,297.517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3432922363281,0.0,0.0,9.670278814155608e-05,297.8432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3428039550781,0.0,0.0,0.0004587156581692,291.2677307128906,294.1499938964844,282.1783447265625,281.2665405273437,284.317138671875,282.44970703125,290.7004089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784823050722,3.348021415661151e-09,0.0009784789290279,-0.007823291234672,0.0,0.0,0.0,-0.0064725712873041,60.0,-5.707112789154053,-0.0,-6.527777429710113e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009240,297.5399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3403625488281,0.0,0.0,9.181017958326264e-05,297.6710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3418884277344,0.0,0.0,9.668057464295998e-05,298.19610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.34735107421875,0.0,0.0,7.140713569242507e-05,297.516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3410949707031,0.0,0.0,9.668069833423942e-05,297.8422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3406066894531,0.0,0.0,0.0004586108843795,291.2652282714844,294.1499938964844,282.1600036621094,281.2499389648437,284.2984313964844,282.43316650390625,290.698486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782585548236,3.321866559602426e-09,0.0009782551787793,-0.0077547598630189,0.0,0.0,0.0,-0.006459604948759,60.0,-5.716756343841553,-0.0,-6.524793150219922e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009300,297.5385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.338134765625,0.0,0.0,9.178982872981578e-05,297.6692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3396911621094,0.0,0.0,9.66591396718286e-05,298.1940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3450927734375,0.0,0.0,7.139131048461422e-05,297.51513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3388671875,0.0,0.0,9.665926336310804e-05,297.8411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3384094238281,0.0,0.0,0.0004585092246998,291.26275634765625,294.1499938964844,282.14166259765625,281.233642578125,284.2797546386719,282.41668701171875,290.6965637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780415566638,3.296486417170285e-09,0.0009780382970348,-0.0076882578432559,0.0,0.0,0.0,-0.0064470232464373,60.0,-5.726426601409912,-0.0,-6.521898399114434e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009360,297.5370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3359375,0.0,0.0,9.177011816063896e-05,297.6675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.33746337890625,0.0,0.0,9.663838136475532e-05,298.1920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3428649902344,0.0,0.0,7.137598004192114e-05,297.513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.336669921875,0.0,0.0,9.663850505603476e-05,297.840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3362121582031,0.0,0.0,0.0004584107664413,291.26025390625,294.1499938964844,282.1233215332031,281.2176513671875,284.2610778808594,282.4002380371094,290.69464111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778313105925,3.271906967583504e-09,0.0009778280509635,-0.0076238536275923,0.0,0.0,0.0,-0.006434837821871,60.0,-5.736128330230713,-0.0,-6.51909530802186e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009420,297.5355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.333740234375,0.0,0.0,9.17511570150964e-05,297.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.33526611328125,0.0,0.0,9.6618416137062e-05,298.19000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3406066894531,0.0,0.0,7.13612389517948e-05,297.5126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.33447265625,0.0,0.0,9.661853255238384e-05,297.8390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3340148925781,0.0,0.0,0.0004583160334732,291.2577819824219,294.1499938964844,282.1050109863281,281.2019958496094,284.2424011230469,282.3838195800781,290.69268798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776290971785,3.248258328980569e-09,0.0009776258375495,-0.0075618885457515,0.0,0.0,0.0,-0.0064231143333017,60.0,-5.745866775512695,-0.0,-6.516398798339651e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009480,297.5341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.33154296875,0.0,0.0,9.17333018151112e-05,297.6640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.33306884765625,0.0,0.0,9.659961506258696e-05,298.1879577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.33837890625,0.0,0.0,7.134735642466694e-05,297.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.332275390625,0.0,0.0,9.65997387538664e-05,297.83795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3318176269531,0.0,0.0,0.0004582268593367,291.2553100585937,294.1499938964844,282.086669921875,281.1866455078125,284.2237243652344,282.3674621582031,290.6907653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977438641712,3.225996580979995e-09,0.0009774354984983,-0.0075035570189356,0.0,0.0,0.0,-0.0064120781607925,60.0,-5.75566291809082,-0.0,-6.513860739687516e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009540,297.5326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3293762207031,0.0,0.0,9.171554120257495e-05,297.6622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.33087158203125,0.0,0.0,9.65809085755609e-05,298.1859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3361511230469,0.0,0.0,7.133354665711522e-05,297.5101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.330078125,0.0,0.0,9.658103226684034e-05,297.8368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3296203613281,0.0,0.0,0.0004581381508614,291.2528686523437,294.1499938964844,282.0683288574219,281.1716613769531,284.205078125,282.3511047363281,290.6888122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772492339834,3.203846521415698e-09,0.0009772460907697,-0.0074455188587307,0.0,0.0,0.0,-0.0064010974019765,60.0,-5.765471458435059,-0.0,-6.51133618134736e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009600,297.5311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3271789550781,0.0,0.0,9.169945406029e-05,297.6604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3286437988281,0.0,0.0,9.656397014623508e-05,298.18389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3338928222656,0.0,0.0,7.132103928597644e-05,297.50885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.327880859375,0.0,0.0,9.65640865615569e-05,297.8358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3274230957031,0.0,0.0,0.0004580577660817,291.2503967285156,294.1499938964844,282.04998779296875,281.1570129394531,284.1864013671875,282.33477783203125,290.6868896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770775213837,3.183779240245599e-09,0.00097707437817,-0.0073929377831518,0.0,0.0,0.0,-0.0063911485485732,60.0,-5.775344371795654,-0.0,-6.509049654823684e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009660,297.5296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3249816894531,0.0,0.0,9.168516407953577e-05,297.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3264465332031,0.0,0.0,9.654892346588896e-05,298.181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3316650390625,0.0,0.0,7.130992889869958e-05,297.5075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.32568359375,0.0,0.0,9.65490471571684e-05,297.8348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3252258300781,0.0,0.0,0.0004579864034894,291.2479248046875,294.1499938964844,282.0316772460937,281.1427307128906,284.1677551269531,282.3184509277344,290.6849365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009769252501428,3.16595949456655e-09,0.0009769219905138,-0.0073462449945509,0.0,0.0,0.0,-0.006382314953953,60.0,-5.7852983474731445,-0.0,-6.507018923684883e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009720,297.52813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3227844238281,0.0,0.0,9.167577081825584e-05,297.6570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3242492675781,0.0,0.0,9.653902816353366e-05,298.17987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3294372558594,0.0,0.0,7.130263111321256e-05,297.5061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.323486328125,0.0,0.0,9.653914457885548e-05,297.8337707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3230285644531,0.0,0.0,0.0004579394590109,291.2454833984375,294.1499938964844,282.0133361816406,281.1287536621094,284.14910888671875,282.3020935058594,290.6829833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097682478372,3.1542297662667806e-09,0.0009768216405063,-0.007315510418266,0.0,0.0,0.0,-0.0063764993101358,60.0,-5.795440673828125,-0.0,-6.505682392798917e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009780,297.5266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3205871582031,0.0,0.0,9.167023381451143e-05,297.6552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3220520019531,0.0,0.0,9.65332001214847e-05,298.1778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.32720947265625,0.0,0.0,7.129832374630496e-05,297.5047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3212890625,0.0,0.0,9.653331653680652e-05,297.8327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3208312988281,0.0,0.0,0.000457911810372,291.2430114746094,294.1499938964844,281.9949951171875,281.1150817871094,284.1304931640625,282.2856750488281,290.6810302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767656447365,3.147311300466526e-09,0.0009767625015228,-0.0072973817586898,0.0,0.0,0.0,-0.0063730697147548,60.0,-5.805792331695557,-0.0,-6.504894400904959e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009840,297.52508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.31842041015625,0.0,0.0,9.166925156023352e-05,297.65350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3198547363281,0.0,0.0,9.653215965954588e-05,298.1759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3249816894531,0.0,0.0,7.129756704671308e-05,297.5033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.319091796875,0.0,0.0,9.65322760748677e-05,297.83172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.31866455078125,0.0,0.0,0.0004579068918246,291.2405700683594,294.1499938964844,281.9766540527344,281.1016845703125,284.1118469238281,282.2691650390625,290.6790771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767549345269,3.146062965697638e-09,0.0009767517913132,-0.0072941114194691,0.0,0.0,0.0,-0.0063724503852427,60.0,-5.816403388977051,-0.0,-6.504752292357807e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009900,297.52349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.31622314453125,0.0,0.0,9.16712306207046e-05,297.6517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3176574707031,0.0,0.0,9.653424785938114e-05,298.1739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.32275390625,0.0,0.0,7.129910954972729e-05,297.5018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.31689453125,0.0,0.0,9.653436427470297e-05,297.8307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.31646728515625,0.0,0.0,0.000457916787127,291.2381286621094,294.1499938964844,281.9583435058594,281.08856201171875,284.0932006835937,282.2525329589844,290.6771240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767758892849,3.148510341333121e-09,0.0009767727460712,-0.0073005240410566,0.0,0.0,0.0,-0.0063736638985574,60.0,-5.827221870422363,-0.0,-6.505031535652962e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009960,297.5218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.31402587890625,0.0,0.0,9.16776480153203e-05,297.6499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3154602050781,0.0,0.0,9.654100722400472e-05,298.1719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3205261230469,0.0,0.0,7.130410813260823e-05,297.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.314697265625,0.0,0.0,9.654112363932654e-05,297.8297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.31427001953125,0.0,0.0,0.0004579488595481,291.2356872558594,294.1499938964844,281.94000244140625,281.07568359375,284.0745849609375,282.2357482910156,290.6751403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768441086634,3.1564877378542633e-09,0.0009768409654498,-0.0073214266449213,0.0,0.0,0.0,-0.0063776187598705,60.0,-5.838302612304688,-0.0,-6.505939609269262e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010020,297.52020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.31182861328125,0.0,0.0,9.168729593511672e-05,297.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3132629394531,0.0,0.0,9.655116446083412e-05,298.1700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3182983398437,0.0,0.0,7.131161692086607e-05,297.4984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3125305175781,0.0,0.0,9.655128087615594e-05,297.8287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.31207275390625,0.0,0.0,0.0004579970554914,291.2332458496094,294.1499938964844,281.9216613769531,281.06304931640625,284.0559387207031,282.2188415527344,290.6731872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976946670562,3.168487250349017e-09,0.0009769435273483,-0.0073528685607016,0.0,0.0,0.0,-0.0063835671171545,60.0,-5.849605560302734,-0.0,-6.507306693492866e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010080,297.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3096618652344,0.0,0.0,9.170090925181285e-05,297.6463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3110656738281,0.0,0.0,9.656550537329168e-05,298.16802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3160705566406,0.0,0.0,7.132221071515232e-05,297.4966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3103332519531,0.0,0.0,9.656561451265588e-05,297.82769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3099060058594,0.0,0.0,0.0004580650711432,291.2308044433594,294.1499938964844,281.9033203125,281.0506591796875,284.03729248046875,282.2016906738281,290.67120361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770914912223,3.1854308080170313e-09,0.0009770883480086,-0.0073972651734948,0.0,0.0,0.0,-0.0063919662497937,60.0,-5.861156463623047,-0.0,-6.509237238105925e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010140,297.5167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3074645996094,0.0,0.0,9.171714191325008e-05,297.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3088684082031,0.0,0.0,9.65825965977274e-05,298.16607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3138427734375,0.0,0.0,7.133483450161293e-05,297.4947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3081359863281,0.0,0.0,9.65827057370916e-05,297.82666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3077087402344,0.0,0.0,0.000458146125311,291.2283935546875,294.1499938964844,281.885009765625,281.0384826660156,284.0186767578125,282.18438720703125,290.6692199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772642515599,3.2056317600392963e-09,0.0009772611083462,-0.007450196892023,0.0,0.0,0.0,-0.0064019812270998,60.0,-5.872908115386963,-0.0,-6.511539396569789e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010200,297.5149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3052978515625,0.0,0.0,9.173712896881624e-05,297.6427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3066711425781,0.0,0.0,9.66036386671476e-05,298.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3116149902344,0.0,0.0,7.135038322303444e-05,297.4927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3059387207031,0.0,0.0,9.660374780651182e-05,297.8256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3055114746094,0.0,0.0,0.0004582459514494,291.2259521484375,294.1499938964844,281.8666687011719,281.0265197753906,284.0000305175781,282.1668701171875,290.667236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774769423529,3.230509637575096e-09,0.0009774736827239,-0.0075153829529881,0.0,0.0,0.0,-0.0064143138006329,60.0,-5.884880065917969,-0.0,-6.514375172628206e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010260,297.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3031005859375,0.0,0.0,9.176004823530091e-05,297.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.30450439453125,0.0,0.0,9.662778029451148e-05,298.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.30938720703125,0.0,0.0,7.13682165951468e-05,297.4905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.30377197265625,0.0,0.0,9.662788943387568e-05,297.8245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3033447265625,0.0,0.0,0.0004583604750223,291.2235412597656,294.1499938964844,281.84832763671875,281.0147399902344,283.9814147949219,282.14910888671875,290.6652526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777211816981,3.259051029047555e-09,0.0009777179220691,-0.007590168621391,0.0,0.0,0.0,-0.006428463384509,60.0,-5.897074699401856,-0.0,-6.517628747815253e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010320,297.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3009033203125,0.0,0.0,9.178647451335564e-05,297.638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.30230712890625,0.0,0.0,9.66556035564281e-05,298.1600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.30718994140625,0.0,0.0,7.138877117540687e-05,297.4883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.30157470703125,0.0,0.0,9.665571269579232e-05,297.823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3011474609375,0.0,0.0,0.0004584924317896,291.2210998535156,294.1499938964844,281.8299865722656,281.00311279296875,283.9627685546875,282.13104248046875,290.66326904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780024411156,3.291948269534828e-09,0.0009779990650713,-0.0076763671822845,0.0,0.0,0.0,-0.0064447717741131,60.0,-5.9094977378845215,-0.0,-6.521380413460065e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
