time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12010380,297.50927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2987365722656,0.0,0.0,9.181480709230529e-05,297.636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.30010986328125,0.0,0.0,9.668543498264626e-05,298.1580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3049621582031,0.0,0.0,7.141081732697785e-05,297.4859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.29937744140625,0.0,0.0,9.668555139796808e-05,297.8223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2989501953125,0.0,0.0,0.0004586339928209,291.2186889648437,294.1499938964844,281.8116760253906,280.9916687011719,283.9441223144531,282.11279296875,290.6612854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783041896298,3.3272304911236006e-09,0.0009783008135855,-0.0077688149176537,0.0,0.0,0.0,-0.0064622624777257,60.0,-5.922074317932129,-0.0,-6.525405638058146e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010440,297.50738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2965393066406,0.0,0.0,9.184650116367266e-05,297.635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.29791259765625,0.0,0.0,9.671880980022252e-05,298.15606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.302734375,0.0,0.0,7.14354682713747e-05,297.48345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.29718017578125,0.0,0.0,9.671891893958672e-05,297.8212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2967834472656,0.0,0.0,0.0004587922885548,291.2162780761719,294.1499938964844,281.7933349609375,280.9803771972656,283.92547607421875,282.09429931640625,290.6593017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786415612325,3.3666964771583703e-09,0.0009786381851881,-0.0078722247853875,0.0,0.0,0.0,-0.0064818272367119,60.0,-5.934842109680176,-0.0,-6.529909057917396e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010500,297.5055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2943725585937,0.0,0.0,9.188076364807785e-05,297.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.29571533203125,0.0,0.0,9.675489127403124e-05,298.1540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3005065917969,0.0,0.0,7.146212010411546e-05,297.4808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2950134277344,0.0,0.0,9.675500041339546e-05,297.82012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2945861816406,0.0,0.0,0.0004589634481817,291.2138366699219,294.1499938964844,281.7749938964844,280.96923828125,283.9068298339844,282.07550048828125,290.65728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790066396817,3.409365234574579e-09,0.0009790031472221,-0.0079840263351798,0.0,0.0,0.0,-0.0065029803663492,60.0,-5.947809219360352,-0.0,-6.534779117828293e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010560,297.5036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.29217529296875,0.0,0.0,9.19176236493513e-05,297.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.29351806640625,0.0,0.0,9.679370850790292e-05,298.1519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2982788085937,0.0,0.0,7.149079465307295e-05,297.4779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2928161621094,0.0,0.0,9.679381764726712e-05,297.8189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2924194335937,0.0,0.0,0.0004591475590132,291.21142578125,294.1499938964844,281.75665283203125,280.9582214355469,283.8881530761719,282.05645751953125,290.6552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793991921469,3.455268293706126e-09,0.0009793956996873,-0.008104302920401,0.0,0.0,0.0,-0.0065257367677986,60.0,-5.96095609664917,-0.0,-6.540021502132731e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010620,297.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2899780273437,0.0,0.0,9.195693564834072e-05,297.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.29132080078125,0.0,0.0,9.683510143077e-05,298.14990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2960510253906,0.0,0.0,7.152137550292537e-05,297.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2906188964844,0.0,0.0,9.683521057013422e-05,297.8177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.29022216796875,0.0,0.0,0.0004593439516611,291.2090148925781,294.1499938964844,281.73834228515625,280.9472961425781,283.8695068359375,282.037109375,290.6532897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798178216442,3.504228462958281e-09,0.0009798143291845,-0.0082325879484415,0.0,0.0,0.0,-0.006550008431077,60.0,-5.974277973175049,-0.0,-6.545614184005899e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010680,297.49981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2878112792969,0.0,0.0,9.199856867780908e-05,297.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.28912353515625,0.0,0.0,9.68789536273107e-05,298.1478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2938537597656,0.0,0.0,7.15537607902661e-05,297.4721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2884521484375,0.0,0.0,9.68790627666749e-05,297.8165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2880249023437,0.0,0.0,0.0004595519276335,291.20660400390625,294.1499938964844,281.7200012207031,280.9364929199219,283.850830078125,282.017578125,290.6512756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802613640204,3.556086536349312e-09,0.0009802577551454,-0.0083684660494327,0.0,0.0,0.0,-0.0065757161937654,60.0,-5.987731456756592,-0.0,-6.55154153150761e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010740,297.49786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2856140136719,0.0,0.0,9.204239904647692e-05,297.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2869567871094,0.0,0.0,9.692510502645746e-05,298.1457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2916259765625,0.0,0.0,7.158785592764616e-05,297.468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2862548828125,0.0,0.0,9.692521416582169e-05,297.8153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2858581542969,0.0,0.0,0.0004597708466462,291.2041931152344,294.1499938964844,281.70166015625,280.9257507324219,283.8321838378906,281.9977722167969,290.6492614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009807281894609,3.610670651355008e-09,0.0009807245805859,-0.0085114873945713,0.0,0.0,0.0,-0.0066027762368321,60.0,-6.001369953155518,-0.0,-6.557782938898526e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010800,297.4958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.283447265625,0.0,0.0,9.208828123519196e-05,297.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2847595214844,0.0,0.0,9.697341738501564e-05,298.14361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2893981933594,0.0,0.0,7.162354449974373e-05,297.4657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2840576171875,0.0,0.0,9.697352652437984e-05,297.8140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2836608886719,0.0,0.0,0.0004600000393111,291.2017822265625,294.1499938964844,281.6833190917969,280.91510009765625,283.8135070800781,281.97772216796875,290.6472473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812169009819,3.6678171611015374e-09,0.0009812131756916,-0.0086612217128276,0.0,0.0,0.0,-0.0066311061382293,60.0,-6.015162467956543,-0.0,-6.564320642610255e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010860,297.4938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.28125,0.0,0.0,9.213612065650524e-05,297.6204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2825622558594,0.0,0.0,9.702379611553624e-05,298.1414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.28717041015625,0.0,0.0,7.166075374698266e-05,297.46246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2818603515625,0.0,0.0,9.702390525490046e-05,297.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2814636230469,0.0,0.0,0.000460239010863,291.19940185546875,294.1499938964844,281.6650085449219,280.90447998046875,283.7947998046875,281.9573669433594,290.6452331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817264508455,3.727399722208702e-09,0.0009817227255553,-0.0088173383846879,0.0,0.0,0.0,-0.0066606439650058,60.0,-6.029116153717041,-0.0,-6.57114043178808e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010920,297.4918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.279052734375,0.0,0.0,9.218574268743396e-05,297.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2803649902344,0.0,0.0,9.707605204312132e-05,298.13934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2849426269531,0.0,0.0,7.169935997808352e-05,297.45904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2796936035156,0.0,0.0,9.707616118248552e-05,297.8114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.279296875,0.0,0.0,0.000460486888187,291.1969909667969,294.1499938964844,281.64666748046875,280.8939514160156,283.776123046875,281.9367370605469,290.6431884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822549764066,3.789207170257214e-09,0.0009822512511163,-0.00897928327322,0.0,0.0,0.0,-0.0066912844777107,60.0,-6.043196678161621,-0.0,-6.578218147978987e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010980,297.4897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2768859863281,0.0,0.0,9.223702363669872e-05,297.61602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2781677246094,0.0,0.0,9.713005420053378e-05,298.1371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2827453613281,0.0,0.0,7.173924677772447e-05,297.4555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2774963378906,0.0,0.0,9.7130163339898e-05,297.8101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.277099609375,0.0,0.0,0.0004607430601026,291.194580078125,294.1499938964844,281.6283264160156,280.8834228515625,283.7574157714844,281.9158630371094,290.64117431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828011970967,3.853080077220738e-09,0.000982797355391,-0.0091466400772333,0.0,0.0,0.0,-0.0067229489795863,60.0,-6.057415962219238,-0.0,-6.585536738157316e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011040,297.48760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2746887207031,0.0,0.0,9.228981070918962e-05,297.61376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2759704589844,0.0,0.0,9.718564251670614e-05,298.1349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.280517578125,0.0,0.0,7.178030500654131e-05,297.4519348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2752990722656,0.0,0.0,9.718574438011274e-05,297.80877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.27490234375,0.0,0.0,0.0004610067117027,291.19219970703125,294.1499938964844,281.6099853515625,280.8729248046875,283.7387084960937,281.894775390625,290.6391296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833634831011,3.918824376114571e-09,0.0009833595249801,-0.0093188993632793,0.0,0.0,0.0,-0.0067555415444076,60.0,-6.071744441986084,-0.0,-6.593074175498259e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011100,297.4854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2724914550781,0.0,0.0,9.234395838575438e-05,297.6114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2737731933594,0.0,0.0,9.72426641965285e-05,298.1327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2782897949219,0.0,0.0,7.182242552516982e-05,297.4482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2731018066406,0.0,0.0,9.724276605993508e-05,297.807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2727355957031,0.0,0.0,0.0004612772318068,291.1897888183594,294.1499938964844,281.5916748046875,280.8624572753906,283.7200012207031,281.8734130859375,290.6370849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009839403210207,3.986272201217389e-09,0.0009839363628998,-0.0094956196844577,0.0,0.0,0.0,-0.0067889778874814,60.0,-6.086193084716797,-0.0,-6.600811275347952e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011160,297.4832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.27032470703125,0.0,0.0,9.239930659532548e-05,297.60919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2715759277344,0.0,0.0,9.730093734106048e-05,298.13055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.27606201171875,0.0,0.0,7.186547009041533e-05,297.4444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2709350585937,0.0,0.0,9.73010464804247e-05,297.80596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2705383300781,0.0,0.0,0.0004615536599885,291.1873779296875,294.1499938964844,281.5733337402344,280.8519592285156,283.7012939453125,281.85186767578125,290.6350402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845298482105,4.0552041724595256e-09,0.0009845257736742,-0.0096762301400303,0.0,0.0,0.0,-0.0068231509067118,60.0,-6.100739002227783,-0.0,-6.60872316871064e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011220,297.48101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.26812744140625,0.0,0.0,9.245567343896256e-05,297.6068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2693786621094,0.0,0.0,9.7360294603277e-05,298.1283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2738342285156,0.0,0.0,7.19093150109984e-05,297.440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.26873779296875,0.0,0.0,9.73603964666836e-05,297.80450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2683410644531,0.0,0.0,0.0004618352395482,291.1849975585937,294.1499938964844,281.55499267578125,280.8414611816406,283.6825561523437,281.8301086425781,290.63299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009851303184404,4.125412900179981e-09,0.0009851261274889,-0.0098601831123232,0.0,0.0,0.0,-0.0068579562939703,60.0,-6.115373134613037,-0.0,-6.616786407676045e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011280,297.4787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.26593017578125,0.0,0.0,9.251286974176764e-05,297.6044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2671813964844,0.0,0.0,9.742053225636482e-05,298.1260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2716064453125,0.0,0.0,7.195380749180913e-05,297.4367980957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2665405273437,0.0,0.0,9.742063411977142e-05,297.80303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2661437988281,0.0,0.0,0.0004621209518518,291.1826171875,294.1499938964844,281.5366516113281,280.8309326171875,283.663818359375,281.8081970214844,290.6309509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857396362349,4.196659908473066e-09,0.000985735328868,-0.0100468564778566,0.0,0.0,0.0,-0.0068932767026126,60.0,-6.130077838897705,-0.0,-6.624974702162946e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011340,297.4765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2637634277344,0.0,0.0,9.257080091629176e-05,297.6021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2649841308594,0.0,0.0,9.748154116095976e-05,298.123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2694091796875,0.0,0.0,7.199887477327138e-05,297.432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.26434326171875,0.0,0.0,9.748164302436636e-05,297.8015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.26397705078125,0.0,0.0,0.0004624103603418,291.1802062988281,294.1499938964844,281.5183410644531,280.82037353515625,283.64508056640625,281.7861022949219,290.62890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863567538559,4.268821296449232e-09,0.000986352446489,-0.0102359242737293,0.0,0.0,0.0,-0.0069290501996874,60.0,-6.144863605499268,-0.0,-6.633272420231151e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011400,297.47418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2615661621094,0.0,0.0,9.262918320018798e-05,297.5997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2627868652344,0.0,0.0,9.7543015726842e-05,298.1214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2671813964844,0.0,0.0,7.20442840247415e-05,297.42889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2621459960937,0.0,0.0,9.754311759024858e-05,297.8000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.26177978515625,0.0,0.0,0.0004627019516192,291.1778259277344,294.1499938964844,281.5,280.80975341796875,283.6263427734375,281.7638854980469,290.6268615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869785280898,4.3415360195808725e-09,0.0009869742207229,-0.0104264412075281,0.0,0.0,0.0,-0.0069650979712605,60.0,-6.159696102142334,-0.0,-6.641639060944726e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011460,297.47186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2593688964844,0.0,0.0,9.268793655792253e-05,297.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2605895996094,0.0,0.0,9.76048831944354e-05,298.1191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.26495361328125,0.0,0.0,7.208998431451619e-05,297.42486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.25994873046875,0.0,0.0,9.760497778188436e-05,297.7984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.25958251953125,0.0,0.0,0.0004629954346455,291.1754455566406,294.1499938964844,281.4816589355469,280.799072265625,283.6075744628906,281.7415466308594,290.6247863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876043768599,4.414715704115224e-09,0.000987600069493,-0.0106181744486093,0.0,0.0,0.0,-0.0070013762451708,60.0,-6.174582481384277,-0.0,-6.65006467670537e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011520,297.4695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2571716308594,0.0,0.0,9.274678450310604e-05,297.5948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2583923339844,0.0,0.0,9.76668525254354e-05,298.1168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2627258300781,0.0,0.0,7.213575736386701e-05,297.4207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2577514648437,0.0,0.0,9.766694711288436e-05,297.7969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.25738525390625,0.0,0.0,0.0004632893833331,291.17303466796875,294.1499938964844,281.4633483886719,280.7882995605469,283.5888061523437,281.7191162109375,290.6227111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988231273368,4.488016180914656e-09,0.0009882268495857,-0.0108102234080433,0.0,0.0,0.0,-0.0070377145893871,60.0,-6.189494609832764,-0.0,-6.658509477119878e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011580,297.4671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2550048828125,0.0,0.0,9.280557424062864e-05,297.5924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2561950683594,0.0,0.0,9.772876364877447e-05,298.1145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.260498046875,0.0,0.0,7.218148675747216e-05,297.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.25555419921875,0.0,0.0,9.772886551218107e-05,297.7953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.25518798828125,0.0,0.0,0.0004635830991901,291.170654296875,294.1499938964844,281.44500732421875,280.7774658203125,283.5700378417969,281.6966247558594,290.6206359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888575877994,4.561251376600239e-09,0.0009888530476018,-0.0110021000728011,0.0,0.0,0.0,-0.0070740208029747,60.0,-6.204431533813477,-0.0,-6.66695214590618e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011640,297.4647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2528076171875,0.0,0.0,9.286416025133803e-05,297.5899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2539978027344,0.0,0.0,9.779045649338514e-05,298.1121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2582702636719,0.0,0.0,7.222705608000979e-05,297.4125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2533569335937,0.0,0.0,9.779055108083412e-05,297.7937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.25299072265625,0.0,0.0,0.0004638757091015,291.16827392578125,294.1499938964844,281.4266662597656,280.7665100097656,283.5512390136719,281.674072265625,290.6185607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894816903397,4.634221895116752e-09,0.0009894770337268,-0.0111932819709181,0.0,0.0,0.0,-0.0071101952344179,60.0,-6.219374656677246,-0.0,-6.67536994569673e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011700,297.4623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2506103515625,0.0,0.0,9.29222660488449e-05,297.5875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2518005371094,0.0,0.0,9.785164729692042e-05,298.1098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.25604248046875,0.0,0.0,7.22722543287091e-05,297.4084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2511901855469,0.0,0.0,9.78517418843694e-05,297.7921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2508239746094,0.0,0.0,0.0004641659907065,291.1658935546875,294.1499938964844,281.4083251953125,280.75543212890625,283.5324401855469,281.6515197753906,290.6164855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901006706058,4.706601774984165e-09,0.000990096013993,-0.0113829150795936,0.0,0.0,0.0,-0.0071460772305727,60.0,-6.234315395355225,-0.0,-6.683724507183797e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011760,297.4599914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2484130859375,0.0,0.0,9.297973156208172e-05,297.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2496032714844,0.0,0.0,9.791216143639758e-05,298.1074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2538146972656,0.0,0.0,7.231695781229064e-05,297.4042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2489929199219,0.0,0.0,9.791225602384657e-05,297.7904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2486267089844,0.0,0.0,0.0004644530417863,291.1635131835937,294.1499938964844,281.3900146484375,280.7442321777344,283.5136413574219,281.62890625,290.6144104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907128987833,4.7781814060954275e-09,0.0009907081257551,-0.0115704508498311,0.0,0.0,0.0,-0.0071815624833106,60.0,-6.249237537384033,-0.0,-6.691991671914367e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011820,297.45758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2462158203125,0.0,0.0,9.303636034019291e-05,297.5825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2474060058594,0.0,0.0,9.797179518500344e-05,298.1050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2515869140625,0.0,0.0,7.23610064596869e-05,297.4001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2467956542969,0.0,0.0,9.79718897724524e-05,297.7888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2464294433594,0.0,0.0,0.0004647359019145,291.1611328125,294.1499938964844,281.3716735839844,280.73291015625,283.4948425292969,281.6063232421875,290.6123352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913160465657,4.848718315741962e-09,0.0009913112735375,-0.0117552522569894,0.0,0.0,0.0,-0.0072165303863584,60.0,-6.264130115509033,-0.0,-6.700143728721741e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011880,297.4551696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2440185546875,0.0,0.0,9.309195593232288e-05,297.580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2452087402344,0.0,0.0,9.803033753996716e-05,298.1026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2493591308594,0.0,0.0,7.2404247475788e-05,297.3959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2445983886719,0.0,0.0,9.803043212741612e-05,297.7872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2442321777344,0.0,0.0,0.0004650136106647,291.15875244140625,294.1499938964844,281.35333251953125,280.7214050292969,283.4760437011719,281.5837707519531,290.6102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919082513079,4.9179620376094135e-09,0.0009919033618643,-0.0119366655126214,0.0,0.0,0.0,-0.0072508575394749,60.0,-6.278977394104004,-0.0,-6.708151545353759e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011940,297.4527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2418212890625,0.0,0.0,9.314631461165844e-05,297.5775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2430114746094,0.0,0.0,9.808757749851792e-05,298.10028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.24713134765625,0.0,0.0,7.244652806548402e-05,297.391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2424011230469,0.0,0.0,9.808767208596691e-05,297.7855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2420349121094,0.0,0.0,0.0004652851494029,291.1563720703125,294.1499938964844,281.3349914550781,280.70977783203125,283.45721435546875,281.561279296875,290.6081237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924873011186,4.985670098989203e-09,0.0009924824116751,-0.0121140545234084,0.0,0.0,0.0,-0.0072844238020479,60.0,-6.293763637542725,-0.0,-6.715985279015514e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012000,297.4503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2396240234375,0.0,0.0,9.319924720330164e-05,297.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.24078369140625,0.0,0.0,9.81433186098002e-05,298.0978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2449035644531,0.0,0.0,7.248770270962268e-05,297.3876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2401733398437,0.0,0.0,9.814341319724916e-05,297.78387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2398376464844,0.0,0.0,0.0004655495577026,291.15399169921875,294.1499938964844,281.3166809082031,280.6979675292969,283.4383850097656,281.538818359375,290.6060485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930512169376,5.051601803529593e-09,0.0009930462110787,-0.0122867887839674,0.0,0.0,0.0,-0.0073171090334653,60.0,-6.308480262756348,-0.0,-6.723618639625786e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012060,297.44793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2374267578125,0.0,0.0,9.325055725639686e-05,297.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.23858642578125,0.0,0.0,9.819734987104312e-05,298.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.24267578125,0.0,0.0,7.252761133713648e-05,297.38360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.23797607421875,0.0,0.0,9.81974444584921e-05,297.7821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2376403808594,0.0,0.0,0.0004658058751374,291.151611328125,294.1499938964844,281.29833984375,280.6859436035156,283.4195556640625,281.5164489746094,290.6039428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935977868735,5.115514234432794e-09,0.0009935926645994,-0.0124542312696576,0.0,0.0,0.0,-0.0073487935587763,60.0,-6.32310676574707,-0.0,-6.731022494932405e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012120,297.4455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2352294921875,0.0,0.0,9.330005559604616e-05,297.5700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.23638916015625,0.0,0.0,9.824947483139113e-05,298.0930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2404479980469,0.0,0.0,7.256611570483074e-05,297.3795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2357788085937,0.0,0.0,9.824956941884012e-05,297.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2354431152344,0.0,0.0,0.0004660531121771,291.14923095703125,294.1499938964844,281.2799987792969,280.6737365722656,283.4007263183594,281.494140625,290.601806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941251482814,5.177167583525488e-09,0.0009941199095919,-0.0126157542690634,0.0,0.0,0.0,-0.0073793572373688,60.0,-6.337636947631836,-0.0,-6.738168423225943e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012180,297.4431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2330627441406,0.0,0.0,9.334756759926675e-05,297.5675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.23419189453125,0.0,0.0,9.829950431594624e-05,298.09063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2382202148437,0.0,0.0,7.260307029355317e-05,297.3755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.23358154296875,0.0,0.0,9.829959890339524e-05,297.77886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2332458496094,0.0,0.0,0.0004662904248107,291.1468811035156,294.1499938964844,281.2616577148437,280.6613464355469,283.3818664550781,281.47198486328125,290.5997009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946312056854,5.2363402502919615e-09,0.0009946259669959,-0.012770777568221,0.0,0.0,0.0,-0.007408692035824,60.0,-6.352048397064209,-0.0,-6.745030134425178e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012240,297.4407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2308654785156,0.0,0.0,9.33928822632879e-05,297.56512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.23199462890625,0.0,0.0,9.834722004598008e-05,298.08819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2359924316406,0.0,0.0,7.263831503223628e-05,297.3715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2313842773437,0.0,0.0,9.834731463342904e-05,297.7771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2310485839844,0.0,0.0,0.000466516794404,291.1445007324219,294.1499938964844,281.24334716796875,280.6487121582031,283.363037109375,281.44989013671875,290.5975952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951138636097,5.2927817684178535e-09,0.0009951086249202,-0.0129186436533927,0.0,0.0,0.0,-0.0074366726912558,60.0,-6.366339206695557,-0.0,-6.751578496277943e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012300,297.4384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2286682128906,0.0,0.0,9.343583951704204e-05,297.5626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2297668457031,0.0,0.0,9.839245467446744e-05,298.0857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2337646484375,0.0,0.0,7.267173350555822e-05,297.3675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.22918701171875,0.0,0.0,9.839254926191644e-05,297.7755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2288513183594,0.0,0.0,0.0004667313478421,291.1421203613281,294.1499938964844,281.2250061035156,280.6358337402344,283.3441772460937,281.427978515625,290.595458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955714922398,5.3462838600637505e-09,0.000995566137135,-0.0130588095635175,0.0,0.0,0.0,-0.0074631962925195,60.0,-6.380480766296387,-0.0,-6.757788639788488e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012360,297.43609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2264709472656,0.0,0.0,9.3476235633716e-05,297.5602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2275695800781,0.0,0.0,9.84350044745952e-05,298.0833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2315368652344,0.0,0.0,7.270315836649388e-05,297.3637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2269897460937,0.0,0.0,9.843509178608656e-05,297.7738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2266540527344,0.0,0.0,0.0004669331829063,291.1397705078125,294.1499938964844,281.2066650390625,280.6227111816406,283.3253173828125,281.4061584472656,290.59332275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960017632693,5.39660360843186e-09,0.0009959964081645,-0.0131906373426318,0.0,0.0,0.0,-0.0074881417676806,60.0,-6.394469261169434,-0.0,-6.763632143247379e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012420,297.43377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2242736816406,0.0,0.0,9.351391054224224e-05,297.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2253723144531,0.0,0.0,9.847467299550772e-05,298.0809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.22930908203125,0.0,0.0,7.27324586478062e-05,297.35992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.22479248046875,0.0,0.0,9.847476030699907e-05,297.7721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2244567871094,0.0,0.0,0.000467121368274,291.13739013671875,294.1499938964844,281.1883239746094,280.6093444824219,283.30645751953125,281.384521484375,290.5912170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964030468836,5.443522521630939e-09,0.0009963975753635,-0.0133135542273521,0.0,0.0,0.0,-0.0075114015489816,60.0,-6.408291339874268,-0.0,-6.769082716573396e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012480,297.4314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2220764160156,0.0,0.0,9.354866779176518e-05,297.5553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2231750488281,0.0,0.0,9.851127833826467e-05,298.0785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2270812988281,0.0,0.0,7.275950338225812e-05,297.356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2225952148437,0.0,0.0,9.851136564975604e-05,297.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2222595214844,0.0,0.0,0.0004672950017265,291.1350402832031,294.1499938964844,281.1700134277344,280.595703125,283.28759765625,281.3630065917969,290.5890808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967733640223,5.4868145582531724e-09,0.0009967678925022,-0.0134269706904888,0.0,0.0,0.0,-0.0075328634120523,60.0,-6.42194414138794,-0.0,-6.774114069685312e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012540,297.42926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2198791503906,0.0,0.0,9.35802818275988e-05,297.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2209777832031,0.0,0.0,9.854456584434956e-05,298.0761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.224853515625,0.0,0.0,7.278409611899406e-05,297.3525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.22039794921875,0.0,0.0,9.854466043179856e-05,297.7689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2200622558594,0.0,0.0,0.0004674529191106,291.1326599121094,294.1499938964844,281.15167236328125,280.581787109375,283.26873779296875,281.3416748046875,290.5869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997110037133,5.526184843063221e-09,0.0009971045656129,-0.0135301109403371,0.0,0.0,0.0,-0.0075523811392486,60.0,-6.435380458831787,-0.0,-6.778691385989077e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012600,297.4270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2176513671875,0.0,0.0,9.360875264974312e-05,297.550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.21875,0.0,0.0,9.85745500656776e-05,298.07373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2226257324219,0.0,0.0,7.280624413397163e-05,297.3490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2181701660156,0.0,0.0,9.857463737716898e-05,297.7673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2178649902344,0.0,0.0,0.0004675951204262,291.1303100585937,294.1499938964844,281.1333312988281,280.56756591796875,283.2498779296875,281.32049560546875,290.58477783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974132990464,5.5616418137560686e-09,0.000997407711111,-0.0136229982599616,0.0,0.0,0.0,-0.0075699589215219,60.0,-6.448632717132568,-0.0,-6.782814665484693e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012660,297.4248352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2154541015625,0.0,0.0,9.363357094116508e-05,297.54815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.216552734375,0.0,0.0,9.860067802947016e-05,298.0713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.22039794921875,0.0,0.0,7.282554724952206e-05,297.3455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2159729003906,0.0,0.0,9.860076534096152e-05,297.76568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2156677246094,0.0,0.0,0.0004677190736401,291.1279602050781,294.1499938964844,281.114990234375,280.5530700683594,283.23101806640625,281.29949951171875,290.5826110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997677561827,5.592540208709806e-09,0.0009976719738915,-0.0137039450928568,0.0,0.0,0.0,-0.0075852768495678,60.0,-6.461632251739502,-0.0,-6.786409301184905e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
