time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12012720,297.4226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2132568359375,0.0,0.0,9.365503501612692e-05,297.5458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.21435546875,0.0,0.0,9.86232844297774e-05,298.0689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2181701660156,0.0,0.0,7.284224557224661e-05,297.3422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2137756347656,0.0,0.0,9.862337174126878e-05,297.7640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2134704589844,0.0,0.0,0.0004678263212554,291.1255798339844,294.1499938964844,281.0966796875,280.5382385253906,283.2121276855469,281.27862548828125,290.5804748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997906201519,5.619271714607521e-09,0.0009979006135836,-0.0137739740312099,0.0,0.0,0.0,-0.007598528638482,60.0,-6.474429130554199,-0.0,-6.789520057282061e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012780,297.42059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2110595703125,0.0,0.0,9.367234451929109e-05,297.54351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.212158203125,0.0,0.0,9.864151070360094e-05,298.0665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2159423828125,0.0,0.0,7.285570609383285e-05,297.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2115783691406,0.0,0.0,9.864159801509231e-05,297.7625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.21124267578125,0.0,0.0,0.0004679127596318,291.12322998046875,294.1499938964844,281.0783386230469,280.5230712890625,283.1932678222656,281.25799560546875,290.57830810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980904869735,5.640814926266557e-09,0.0009980847826227,-0.013830411247909,0.0,0.0,0.0,-0.0076092085801064,60.0,-6.4869384765625,-0.0,-6.792026852053823e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012840,297.41851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2088623046875,0.0,0.0,9.368607425130904e-05,297.5412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2099304199219,0.0,0.0,9.865596803138033e-05,298.064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2137145996094,0.0,0.0,7.286638719961047e-05,297.3359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2093811035156,0.0,0.0,9.86560553428717e-05,297.7610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.20904541015625,0.0,0.0,0.0004679813282564,291.1208801269531,294.1499938964844,281.0599975585937,280.5075988769531,283.1744079589844,281.23748779296875,290.5761413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982365882024,5.657903923150798e-09,0.0009982310002669,-0.0138751808553934,0.0,0.0,0.0,-0.0076176808215677,60.0,-6.499226093292236,-0.0,-6.794016371713951e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012900,297.4165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2066955566406,0.0,0.0,9.369511826662348e-05,297.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2077331542969,0.0,0.0,9.866549225989728e-05,298.0618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.21148681640625,0.0,0.0,7.2873430326581e-05,297.3329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2071838378906,0.0,0.0,9.866557957138866e-05,297.759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20684814453125,0.0,0.0,0.0004680265265051,291.1185302734375,294.1499938964844,281.0416564941406,280.49176025390625,283.1555480957031,281.2172241210937,290.573974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983328636735,5.669158031906818e-09,0.0009983272757381,-0.0139046628028154,0.0,0.0,0.0,-0.007623259909451,60.0,-6.51118803024292,-0.0,-6.795326612518694e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012960,297.4145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2044982910156,0.0,0.0,9.370010229758918e-05,297.5367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2055358886719,0.0,0.0,9.867073822533712e-05,298.0595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2092590332031,0.0,0.0,7.287730841198936e-05,297.33013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2049865722656,0.0,0.0,9.867082553682847e-05,297.7580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.20465087890625,0.0,0.0,0.0004680514393839,291.1161804199219,294.1499938964844,281.0233459472656,280.4755554199219,283.1366882324219,281.1971130371094,290.5718078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983859490603,5.675353076384226e-09,0.0009983802447095,-0.0139208920300006,0.0,0.0,0.0,-0.007626331411302,60.0,-6.5228681564331055,-0.0,-6.79604781339549e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013020,297.41265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2023010253906,0.0,0.0,9.370040788780898e-05,297.5346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2033386230469,0.0,0.0,9.867105836747214e-05,298.0572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.20703125,0.0,0.0,7.287754851859063e-05,297.32745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2027893066406,0.0,0.0,9.867114567896353e-05,297.756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20245361328125,0.0,0.0,0.0004680529527831,291.11383056640625,294.1499938964844,281.0050048828125,280.458984375,283.11785888671875,281.1772155761719,290.5696105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998389092274,5.675716785447093e-09,0.0009983833879232,-0.013921845704317,0.0,0.0,0.0,-0.0076265120878815,60.0,-6.534245491027832,-0.0,-6.796089735416899e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013080,297.41082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001037597656,0.0,0.0,9.369602048536764e-05,297.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2011413574219,0.0,0.0,9.866643813438714e-05,298.0549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2048034667969,0.0,0.0,7.287413609446958e-05,297.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2005920410156,0.0,0.0,9.86665254458785e-05,297.7551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2002868652344,0.0,0.0,0.000468031008495,291.1114807128906,294.1499938964844,280.9866638183594,280.4420166015625,283.0989990234375,281.157470703125,290.56744384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983421768993,5.670230951437816e-09,0.0009983365889638,-0.0139074735343456,0.0,0.0,0.0,-0.0076237926259636,60.0,-6.545334815979004,-0.0,-6.795450957497452e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013140,297.4090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1979064941406,0.0,0.0,9.368640894535928e-05,297.5303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1989440917969,0.0,0.0,9.86563172773458e-05,298.0526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2025756835937,0.0,0.0,7.286667096195742e-05,297.3225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983947753906,0.0,0.0,9.865640458883718e-05,297.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1980895996094,0.0,0.0,0.0004679830162785,291.109130859375,294.1499938964844,280.96832275390625,280.4246826171875,283.0801696777344,281.137939453125,290.56524658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982397314161,5.658244539574753e-09,0.0009982340270653,-0.0138760730624198,0.0,0.0,0.0,-0.0076178503222763,60.0,-6.5560302734375,-0.0,-6.794056162107155e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013200,297.4073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957092285156,0.0,0.0,9.36708674998954e-05,297.5283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1967468261719,0.0,0.0,9.863995364867152e-05,298.0503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2003479003906,0.0,0.0,7.285458559636027e-05,297.3203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961975097656,0.0,0.0,9.864003368420526e-05,297.75244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1958923339844,0.0,0.0,0.0004679053672589,291.1068115234375,294.1499938964844,280.95001220703125,280.40692138671875,283.06134033203125,281.1185913085937,290.56304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980739559978,5.638862266010847e-09,0.0009980683680623,-0.0138252964243292,0.0,0.0,0.0,-0.007608241867274,60.0,-6.566352367401123,-0.0,-6.79179947837838e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013260,297.4057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1935119628906,0.0,0.0,9.364898869534954e-05,297.5263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1945495605469,0.0,0.0,9.86169106909074e-05,298.04815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981506347656,0.0,0.0,7.283756713150069e-05,297.3182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1940002441406,0.0,0.0,9.861699800239876e-05,297.7511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1936950683594,0.0,0.0,0.0004677960823755,291.1044616699219,294.1499938964844,280.93194580078125,280.38922119140625,283.0425109863281,281.0994873046875,290.56085205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978407761082,5.611587639009485e-09,0.0009978351881727,-0.0137538434937596,0.0,0.0,0.0,-0.0075947209261357,60.0,-6.5761919021606445,-0.0,-6.78862548397774e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013320,297.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1913146972656,0.0,0.0,9.361497359350324e-05,297.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1923522949219,0.0,0.0,9.858109842753038e-05,298.0459289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1959228515625,0.0,0.0,7.281111902557313e-05,297.3164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1918029785156,0.0,0.0,9.858117846306412e-05,297.7498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1914978027344,0.0,0.0,0.0004676262033171,291.1021423339844,294.1499938964844,280.9143981933594,280.3720092773437,283.0237121582031,281.08062744140625,290.55865478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974784916266,5.569198879840087e-09,0.0009974729036912,-0.0136427963152527,0.0,0.0,0.0,-0.007573707960546,60.0,-6.585282325744629,-0.0,-6.783693606848828e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013380,297.4027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18914794921875,0.0,0.0,9.357082308270036e-05,297.52252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1901550292969,0.0,0.0,9.853460505837576e-05,298.04376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1936950683594,0.0,0.0,7.27767837815918e-05,297.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1896057128906,0.0,0.0,9.85346850939095e-05,297.7486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893005371094,0.0,0.0,0.0004674056544899,291.09979248046875,294.1499938964844,280.8973693847656,280.3553161621094,283.0049133300781,281.062255859375,290.5564270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970077080652,5.514177114918084e-09,0.000997002236545,-0.0134986527264118,0.0,0.0,0.0,-0.0075464304536581,60.0,-6.593225479125977,-0.0,-6.77729516951331e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013440,297.4013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1869506835937,0.0,0.0,9.351624612463638e-05,297.5207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1879577636719,0.0,0.0,9.84771249932237e-05,298.0415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1914978027344,0.0,0.0,7.273433584487066e-05,297.31378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1874389648437,0.0,0.0,9.847721230471508e-05,297.7475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1871337890625,0.0,0.0,0.0004671330098062,291.09747314453125,294.1499938964844,280.8808288574219,280.339111328125,282.9861755371094,281.04425048828125,290.5542297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964262135326,5.4461573029129795e-09,0.0009964208584278,-0.0133204562589526,0.0,0.0,0.0,-0.0075127114541828,60.0,-6.6002960205078125,-0.0,-6.769388960492506e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013500,297.400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1847839355469,0.0,0.0,9.345358557766303e-05,297.5190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1857604980469,0.0,0.0,9.841114660957828e-05,298.0394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.18927001953125,0.0,0.0,7.268560148077086e-05,297.3128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.18524169921875,0.0,0.0,9.841122664511204e-05,297.7464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1849365234375,0.0,0.0,0.0004668200272135,291.0951538085937,294.1499938964844,280.8647766113281,280.3233947753906,282.96746826171875,281.0267333984375,290.552001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957586880773,5.3680770939479325e-09,0.0009957533329725,-0.0131159033626317,0.0,0.0,0.0,-0.0074740042909979,60.0,-6.606326580047607,-0.0,-6.760318882470528e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013560,297.3990783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1825866699219,0.0,0.0,9.33803676161915e-05,297.51739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1835632324219,0.0,0.0,9.833404328674078e-05,298.0374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.18707275390625,0.0,0.0,7.262865983648226e-05,297.312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1830444335937,0.0,0.0,9.833412332227454e-05,297.7454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1827697753906,0.0,0.0,0.0004664542793761,291.09283447265625,294.1499938964844,280.8492126464844,280.3081359863281,282.9488220214844,281.00982666015625,290.5497741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949781233444,5.2768380776058166e-09,0.0009949728846549,-0.0128768738359212,0.0,0.0,0.0,-0.007428771816194,60.0,-6.611222743988037,-0.0,-6.749728242994024e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013620,297.39813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.180419921875,0.0,0.0,9.32996190385893e-05,297.515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.181396484375,0.0,0.0,9.824900917010382e-05,298.035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18487548828125,0.0,0.0,7.256586104631424e-05,297.3119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1808776855469,0.0,0.0,9.824908920563756e-05,297.7445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1805725097656,0.0,0.0,0.0004660509293898,291.09051513671875,294.1499938964844,280.8340759277344,280.2933349609375,282.9302062988281,280.99334716796875,290.54754638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941178141161,5.176217232616409e-09,0.000994112691842,-0.0126132629811763,0.0,0.0,0.0,-0.0073788911104202,60.0,-6.615329265594482,-0.0,-6.738057578559167e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013680,297.39727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17822265625,0.0,0.0,9.321048128185794e-05,297.514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17919921875,0.0,0.0,9.815514204092324e-05,298.0334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1826477050781,0.0,0.0,7.24965357221663e-05,297.3119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1786804199219,0.0,0.0,9.8155222076457e-05,297.7436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.17840576171875,0.0,0.0,0.0004656056407839,291.0882263183594,294.1499938964844,280.8194274902344,280.2789611816406,282.91162109375,280.9773864746094,290.5453186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931679815053,5.0651456362516e-09,0.0009931628592312,-0.0123222703114151,0.0,0.0,0.0,-0.0073238275945186,60.0,-6.618492126464844,-0.0,-6.725187517986343e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013740,297.3965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1760559082031,0.0,0.0,9.311361645814031e-05,297.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1770324707031,0.0,0.0,9.805314039113e-05,298.031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1804504394531,0.0,0.0,7.242120045702904e-05,297.3122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.176513671875,0.0,0.0,9.805322042666376e-05,297.7428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1762084960937,0.0,0.0,0.0004651217896025,291.0859069824219,294.1499938964844,280.80517578125,280.2649841308594,282.89312744140625,280.96209716796875,290.5430908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921356104314,4.9444492944417115e-09,0.0009921307209879,-0.0120060602203011,0.0,0.0,0.0,-0.0072639929130673,60.0,-6.620677471160889,-0.0,-6.711215405630355e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013800,297.39599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17388916015625,0.0,0.0,9.300985402660444e-05,297.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.17486572265625,0.0,0.0,9.79438700596802e-05,298.02960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1782531738281,0.0,0.0,7.234049553517252e-05,297.3127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1743469238281,0.0,0.0,9.794395009521396e-05,297.7421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1740417480469,0.0,0.0,0.0004646034794859,291.0836181640625,294.1499938964844,280.7913513183594,280.25146484375,282.87469482421875,280.9472961425781,290.54083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099103001412,4.815155385529124e-09,0.0009910252410918,-0.011667319573462,0.0,0.0,0.0,-0.0071998969651758,60.0,-6.622062683105469,-0.0,-6.696264165384491e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013860,297.3955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1717224121094,0.0,0.0,9.290075831813738e-05,297.5106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17266845703125,0.0,0.0,9.782898996490984e-05,298.0277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1760559082031,0.0,0.0,7.225565059343353e-05,297.3136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.17218017578125,0.0,0.0,9.78290700004436e-05,297.7414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.171875,0.0,0.0,0.0004640585393644,291.081298828125,294.1499938964844,280.7779541015625,280.2383117675781,282.8563232421875,280.9330749511719,290.5386047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898674907162,4.679221898840069e-09,0.000989862717688,-0.0113111799582839,0.0,0.0,0.0,-0.0071325083263218,60.0,-6.622726440429688,-0.0,-6.6805633025524e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013920,297.3951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1695556640625,0.0,0.0,9.27853398025036e-05,297.5095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1705017089844,0.0,0.0,9.770744509296492e-05,298.0259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.17388916015625,0.0,0.0,7.216587982838973e-05,297.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1700134277344,0.0,0.0,9.770752512849867e-05,297.74090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1697082519531,0.0,0.0,0.0004634819633793,291.0790100097656,294.1499938964844,280.7649230957031,280.2255554199219,282.8380126953125,280.9194030761719,290.5363464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886376792564,4.535404496408546e-09,0.0009886331390589,-0.0109343798831105,0.0,0.0,0.0,-0.007061212323606,60.0,-6.622624397277832,-0.0,-6.663972129672402e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013980,297.3949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1673889160156,0.0,0.0,9.26650027395226e-05,297.5085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1683349609375,0.0,0.0,9.75807270151563e-05,298.02423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17169189453125,0.0,0.0,7.207228918559849e-05,297.31610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1678466796875,0.0,0.0,9.758080705069004e-05,297.7404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.16754150390625,0.0,0.0,0.0004628808819688,291.07672119140625,294.1499938964844,280.7522888183594,280.21319580078125,282.8197937011719,280.9064025878906,290.5340881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873552480712,4.3854662123976595e-09,0.0009873509407043,-0.0105415387079119,0.0,0.0,0.0,-0.0069868811406195,60.0,-6.621749877929688,-0.0,-6.646696704137868e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014040,297.3948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.16522216796875,0.0,0.0,9.254127508029342e-05,297.50762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1661682128906,0.0,0.0,9.745043644215912e-05,298.0225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.16949462890625,0.0,0.0,7.197606464615092e-05,297.3176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1656799316406,0.0,0.0,9.745051647769289e-05,297.7400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1654052734375,0.0,0.0,0.0004622628621291,291.0744323730469,294.1499938964844,280.7400207519531,280.201171875,282.8016052246094,280.893798828125,290.5318298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860370773822,4.231305528179519e-09,0.0009860328864306,-0.0101376287639141,0.0,0.0,0.0,-0.0069104582071304,60.0,-6.620428085327148,-0.0,-6.62895729419688e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014100,297.3948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1630859375,0.0,0.0,9.241313819075005e-05,297.5068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640014648437,0.0,0.0,9.731550380820408e-05,298.0209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1673278808594,0.0,0.0,7.187640585470945e-05,297.3195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1635131835937,0.0,0.0,9.731558384373784e-05,297.7397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1632385253906,0.0,0.0,0.0004616227815859,291.0721740722656,294.1499938964844,280.7281188964844,280.1894836425781,282.7835693359375,280.8819885253906,290.5295715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846715256571,4.071646575454224e-09,0.0009846674511209,-0.0097193103283643,0.0,0.0,0.0,-0.0068313074298202,60.0,-6.618310451507568,-0.0,-6.610611080759554e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014160,297.3948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1609191894531,0.0,0.0,9.228293492924422e-05,297.506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.161865234375,0.0,0.0,9.71783956629224e-05,298.0193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1651611328125,0.0,0.0,7.177513907663524e-05,297.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.161376953125,0.0,0.0,9.717846842249855e-05,297.7394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1611022949219,0.0,0.0,0.0004609723982866,291.06988525390625,294.1499938964844,280.716552734375,280.1781616210937,282.7655639648437,280.8706970214844,290.5273132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832840878516,3.9094141257578485e-09,0.0009832801297307,-0.0092942425981163,0.0,0.0,0.0,-0.0067508816719055,60.0,-6.615777015686035,-0.0,-6.59199486108264e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014220,297.39508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1587829589844,0.0,0.0,9.215070167556404e-05,297.50543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1596984863281,0.0,0.0,9.703914838610216e-05,298.0178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1629638671875,0.0,0.0,7.167229341575876e-05,297.3238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1592102050781,0.0,0.0,9.703922114567833e-05,297.7392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.158935546875,0.0,0.0,0.0004603118577506,291.067626953125,294.1499938964844,280.705322265625,280.1671447753906,282.7476806640625,280.8599853515625,290.5250549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818749967962,3.744655696635846e-09,0.0009818712715059,-0.0088625503703951,0.0,0.0,0.0,-0.0066692037507891,60.0,-6.612793445587158,-0.0,-6.573115740593495e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014280,297.39532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1566467285156,0.0,0.0,9.201763896271586e-05,297.5048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1575622558594,0.0,0.0,9.68990207184106e-05,298.0163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1607971191406,0.0,0.0,7.156880747061223e-05,297.32623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1570739746094,0.0,0.0,9.689910075394435e-05,297.7391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.15679931640625,0.0,0.0,0.0004596471844706,291.0653686523437,294.1499938964844,280.69439697265625,280.15643310546875,282.7298583984375,280.8496398925781,290.52276611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980457291007,3.578859208985818e-09,0.000980453682132,-0.0084281349554657,0.0,0.0,0.0,-0.0065870117396116,60.0,-6.609542369842529,-0.0,-6.554144960091436e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014340,297.3957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1545104980469,0.0,0.0,9.188344847643748e-05,297.5043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1554260253906,0.0,0.0,9.675771434558555e-05,298.0149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1586303710937,0.0,0.0,7.146444113459438e-05,297.328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1549377441406,0.0,0.0,9.67577871051617e-05,297.7391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546630859375,0.0,0.0,0.0004589768650475,291.0631103515625,294.1499938964844,280.68377685546875,280.14605712890625,282.7121276855469,280.840087890625,290.5205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979027361609,3.411662508057134e-09,0.0009790239855647,-0.0079900445416569,0.0,0.0,0.0,-0.0065041249617934,60.0,-6.605804920196533,-0.0,-6.53504130809779e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014400,297.3961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1523742675781,0.0,0.0,9.174989099847151e-05,297.5038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532592773437,0.0,0.0,9.66170700849034e-05,298.0136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1564636230469,0.0,0.0,7.136056228773668e-05,297.33154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1528015136719,0.0,0.0,9.661715012043716e-05,297.7391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15252685546875,0.0,0.0,0.000458309717942,291.06085205078125,294.1499938964844,280.6734619140625,280.13592529296875,282.6944885253906,280.8309020996094,290.5182189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776040678843,3.245252511163698e-09,0.0009776008082553,-0.0075540118850767,0.0,0.0,0.0,-0.0064216274768114,60.0,-6.601917266845703,-0.0,-6.51605560619828e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014460,297.3966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502380371094,0.0,0.0,9.16167555260472e-05,297.50347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.151123046875,0.0,0.0,9.647686965763568e-05,298.0122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1543273925781,0.0,0.0,7.125701813492924e-05,297.3343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1506652832031,0.0,0.0,9.647694241721184e-05,297.7392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.150390625,0.0,0.0,0.0004576446663122,291.05859375,294.1499938964844,280.6634216308594,280.1260681152344,282.6769714355469,280.8224182128906,290.51593017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761854889802,3.079362764779603e-09,0.0009761824039742,-0.0071193380281329,0.0,0.0,0.0,-0.0063393893651664,60.0,-6.597726345062256,-0.0,-6.497156590512533e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014520,297.39715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1481018066406,0.0,0.0,9.14849661057815e-05,297.50311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14898681640625,0.0,0.0,9.633809531806035e-05,298.0110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.15216064453125,0.0,0.0,7.115451444406062e-05,297.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485290527344,0.0,0.0,9.633816807763652e-05,297.7393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14825439453125,0.0,0.0,0.0004569863667711,291.0563659667969,294.1499938964844,280.65362548828125,280.1164855957031,282.65948486328125,280.8141784667969,290.5136413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097478099633,2.915160557392937e-09,0.000974778085947,-0.0066890818998217,0.0,0.0,0.0,-0.0062579861842095,60.0,-6.593468189239502,-0.0,-6.478477132532134e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014580,297.3977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459655761719,0.0,0.0,9.135560685535891e-05,297.5028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468505859375,0.0,0.0,9.620186756365e-05,298.00982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1500244140625,0.0,0.0,7.10539025021717e-05,297.3403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463928222656,0.0,0.0,9.620194032322615e-05,297.73956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1461181640625,0.0,0.0,0.0004563401744235,291.0541381835937,294.1499938964844,280.64410400390625,280.1071472167969,282.64215087890625,280.8067626953125,290.5113525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734026971273,2.753978600722462e-09,0.0009733999613672,-0.006266735959798,0.0,0.0,0.0,-0.0061780819669365,60.0,-6.58903694152832,-0.0,-6.460167156774332e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014640,297.3984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.14385986328125,0.0,0.0,9.122816118178888e-05,297.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1447448730469,0.0,0.0,9.6067669801414e-05,298.0086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478576660156,0.0,0.0,7.095478940755129e-05,297.34332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1442565917969,0.0,0.0,9.606773528503254e-05,297.7397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1440124511719,0.0,0.0,0.0004557035863399,291.0518798828125,294.1499938964844,280.6347961425781,280.0980529785156,282.6248779296875,280.799560546875,290.5090637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009720445377752,2.595191617160708e-09,0.0009720419184304,-0.0058506629429757,0.0,0.0,0.0,-0.006099363323301,60.0,-6.584603309631348,-0.0,-6.442154187880078e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014700,297.39910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1417236328125,0.0,0.0,9.110449173022062e-05,297.5023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426086425781,0.0,0.0,9.593743743607774e-05,298.00750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1457214355469,0.0,0.0,7.085860124789178e-05,297.3464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.14215087890625,0.0,0.0,9.593750291969628e-05,297.74005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1418762207031,0.0,0.0,0.0004550858284346,291.0496520996094,294.1499938964844,280.625732421875,280.08917236328125,282.60772705078125,280.7931213378906,290.5067749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009707268909551,2.441101543126933e-09,0.0009707244462333,-0.0054468940943479,0.0,0.0,0.0,-0.0060229748487472,60.0,-6.58014440536499,-0.0,-6.424698995033395e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014760,297.3998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396179199219,0.0,0.0,9.098363807424904e-05,297.5022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405029296875,0.0,0.0,9.581017366144806e-05,298.0064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435852050781,0.0,0.0,7.076461042743176e-05,297.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400451660156,0.0,0.0,9.58102391450666e-05,297.7403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1397705078125,0.0,0.0,0.0004544821276795,291.04742431640625,294.1499938964844,280.61688232421875,280.0804748535156,282.5906677246094,280.7870788574219,290.5044860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009694391628727,2.2905237706538632e-09,0.0009694368927739,-0.005052326247096,0.0,0.0,0.0,-0.0059483270160853,60.0,-6.575732231140137,-0.0,-6.407663732943547e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014820,297.4005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.13751220703125,0.0,0.0,9.086771751753986e-05,297.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13836669921875,0.0,0.0,9.568809764459728e-05,298.00537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1414489746094,0.0,0.0,7.067445403663442e-05,297.35260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1379089355469,0.0,0.0,9.568817040417343e-05,297.74072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376647949219,0.0,0.0,0.0004539030778687,291.04522705078125,294.1499938964844,280.60821533203125,280.0719909667969,282.5736999511719,280.7815246582031,290.502197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009682038798928,2.146088418086833e-09,0.0009682017262093,-0.0046738516539335,0.0,0.0,0.0,-0.0058767241425812,60.0,-6.571444511413574,-0.0,-6.391344697931346e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014880,297.4013061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1354064941406,0.0,0.0,9.075638809008524e-05,297.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1362609863281,0.0,0.0,9.557086013955995e-05,298.0043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1393127441406,0.0,0.0,7.058786286506802e-05,297.3556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.13580322265625,0.0,0.0,9.55709328991361e-05,297.7410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1355285644531,0.0,0.0,0.0004533469327725,291.0429992675781,294.1499938964844,280.5997619628906,280.0636901855469,282.5567932128906,280.7763671875,290.4998779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670172003097,2.007368715695179e-09,0.0009670152212493,-0.0043103522621095,0.0,0.0,0.0,-0.0058079529553651,60.0,-6.567304611206055,-0.0,-6.37569144146255e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014940,297.40203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1332702636719,0.0,0.0,9.06497734831646e-05,297.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1341552734375,0.0,0.0,9.545859938953072e-05,298.0033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371765136719,0.0,0.0,7.050494605209678e-05,297.35870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1336975097656,0.0,0.0,9.545866487314925e-05,297.7414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1334228515625,0.0,0.0,0.0004528144199866,291.040771484375,294.1499938964844,280.5914611816406,280.0555725097656,282.5400085449219,280.7716979980469,290.4975891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000965881277807,1.874536748047717e-09,0.0009658794151619,-0.0039622792974114,0.0,0.0,0.0,-0.0057421023957431,60.0,-6.563351631164551,-0.0,-6.360720306020087e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015000,297.4028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.13116455078125,0.0,0.0,9.054816473508254e-05,297.50177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13201904296875,0.0,0.0,9.535159188089892e-05,298.0024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1350402832031,0.0,0.0,7.042592187644914e-05,297.3616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.131591796875,0.0,0.0,9.535166464047506e-05,297.74188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1313171386719,0.0,0.0,0.0004523068491835,291.03857421875,294.1499938964844,280.5833435058594,280.047607421875,282.5232849121094,280.76739501953125,290.4952697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647982660681,1.7479313552115627e-09,0.0009647965198382,-0.0036305214744061,0.0,0.0,0.0,-0.0056793373078107,60.0,-6.559601306915283,-0.0,-6.346466818740737e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
