time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12015060,297.4035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.12908935546875,0.0,0.0,9.04514963622205e-05,297.501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1299133300781,0.0,0.0,9.524979395791888e-05,298.00146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1329345703125,0.0,0.0,7.035073213046417e-05,297.36456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1294860839844,0.0,0.0,9.52498594415374e-05,297.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12921142578125,0.0,0.0,0.0004518239584285,291.036376953125,294.1499938964844,280.5753479003906,280.039794921875,282.5066833496094,280.7636413574219,290.49298095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637683397158,1.627479928600905e-09,0.0009637667099013,-0.0033148881047964,0.0,0.0,0.0,-0.005619625095278,60.0,-6.556096076965332,-0.0,-6.332921742568942e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015120,297.4042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1269836425781,0.0,0.0,9.03597247088328e-05,297.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278076171875,0.0,0.0,9.51531546888873e-05,298.00054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307983398437,0.0,0.0,7.027936226222664e-05,297.36737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1273803710937,0.0,0.0,9.515322744846344e-05,297.74273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1271057128906,0.0,0.0,0.000451365543995,291.0341796875,294.1499938964844,280.5675048828125,280.0321044921875,282.4901733398437,280.7601928710937,290.4906616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627901599742,1.5131366160048287e-09,0.000962788646575,-0.0030152602121233,0.0,0.0,0.0,-0.0055629387497901,60.0,-6.552817344665527,-0.0,-6.320076550991871e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015180,297.405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12469482421875,0.0,0.0,9.024484461406246e-05,297.5015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1255187988281,0.0,0.0,9.503217734163628e-05,297.9996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.12847900390625,0.0,0.0,7.019001350272447e-05,297.3700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1250915527344,0.0,0.0,9.50322501012124e-05,297.7431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12481689453125,0.0,0.0,0.0004507916746661,291.0317687988281,294.1499938964844,280.5597839355469,280.0245361328125,282.4722595214844,280.7572937011719,290.48834228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309487115591,1.4394915259785535e-09,0.0010309473145753,-0.0027534903492778,0.0,0.0,0.0,-0.0058722021058201,60.0,-6.791673183441162,-0.0,-6.304014732450014e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015240,297.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1225280761719,0.0,0.0,9.0142319095321e-05,297.5015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1233825683594,0.0,0.0,9.492421668255702e-05,297.998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1263427734375,0.0,0.0,7.011027628323063e-05,297.3727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1229248046875,0.0,0.0,9.492428216617554e-05,297.7435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1226806640625,0.0,0.0,0.0004502795636653,291.02947998046875,294.1499938964844,280.5521545410156,280.0170593261719,282.4537353515625,280.7547607421875,290.48602294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001081925118342,1.363903323614579e-09,0.0010819237213581,-0.0025037936866283,0.0,0.0,0.0,-0.0060942191630601,60.0,-7.061566352844238,-0.0,-6.289698006867185e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015300,297.4064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1204528808594,0.0,0.0,9.011407382786274e-05,297.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12127685546875,0.0,0.0,9.489447256783023e-05,297.9979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12420654296875,0.0,0.0,7.008831016719341e-05,297.3752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1208190917969,0.0,0.0,9.489454532740638e-05,297.7440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12060546875,0.0,0.0,0.0004501384682953,291.0272827148437,294.1499938964844,280.5446472167969,280.0096740722656,282.4368591308594,280.7524719238281,290.48370361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601732599548,1.20705700989987e-09,0.000960172037594,-0.0022131961304694,0.0,0.0,0.0,-0.0054112053476274,60.0,-6.794332981109619,-0.0,-6.285755915769188e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015360,297.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11834716796875,0.0,0.0,9.004291496239603e-05,297.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1191711425781,0.0,0.0,9.481954475631936e-05,297.9971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1221008300781,0.0,0.0,7.003296923357993e-05,297.3775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1187438964844,0.0,0.0,9.48196102399379e-05,297.74444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1184997558594,0.0,0.0,0.0004497830232139,291.02508544921875,294.1499938964844,280.5372009277344,280.0024108886719,282.42071533203125,280.7505187988281,290.4813842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009580560144968,1.117033132658207e-09,0.0009580549085512,-0.0019786406774073,0.0,0.0,0.0,-0.0053598042577505,60.0,-6.66502571105957,-0.0,-6.275831765378825e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015420,297.4075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1176147460937,0.0,0.0,8.765130041865632e-05,297.5012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1184387207031,0.0,0.0,9.230105206370354e-05,297.99627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1214294433594,0.0,0.0,6.817283428972587e-05,297.3798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1180114746094,0.0,0.0,9.230111754732206e-05,297.7448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1177978515625,0.0,0.0,0.0004378363955765,291.0252685546875,294.1499938964844,280.52984619140625,279.99517822265625,282.4062805175781,280.7487487792969,290.4790954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008528176695108,9.82515624414759e-10,0.0008528166799806,-0.0017302311025559,0.0,0.0,0.0,-0.0047689001075923,60.0,-6.243034362792969,-0.0,-5.9468749924462834e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015480,297.4080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.11602783203125,0.0,0.0,4.110813097213395e-05,297.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1168518066406,0.0,0.0,4.328884824644774e-05,297.9954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.11981201171875,0.0,0.0,3.197280602762476e-05,297.3818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.11639404296875,0.0,0.0,4.32888773502782e-05,297.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1162109375,0.0,0.0,0.0002053436328424,291.02362060546875,294.1499938964844,280.52252197265625,279.9880065917969,282.3934631347656,280.7474975585937,290.4767761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007407921366393,8.511067406402614e-10,0.0007407912635244,-0.0014967814786359,0.0,0.0,0.0,-0.0041264276951551,60.0,-5.693735122680664,-0.0,-1.3080594385428412e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015540,297.40850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1157531738281,0.0,0.0,9.011469956021756e-05,297.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1165771484375,0.0,0.0,9.489512740401552e-05,297.99468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195678710937,0.0,0.0,7.008880493231118e-05,297.3837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1161499023437,0.0,0.0,9.489519288763404e-05,297.74566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.115966796875,0.0,0.0,0.0004501415824051,291.0236511230469,294.1499938964844,280.5152587890625,279.9808959960937,282.3905029296875,280.7783203125,290.4744873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003260412195231,5.726440988063072e-10,0.0003260406665503,-0.0011794498423114,0.0,0.0,0.0,-0.0019365007756277,60.0,-4.28674840927124,-0.0,-6.285838338726536e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015600,297.4089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1192626953125,0.0,0.0,-5.293312824505847e-06,297.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1201477050781,0.0,0.0,-5.574114311457379e-06,297.993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1233825683594,0.0,0.0,-4.11699738833704e-06,297.38555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1197204589844,0.0,0.0,-5.574117949436186e-06,297.7460327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.11968994140625,0.0,0.0,-2.644119376782328e-05,291.0307006835937,294.1499938964844,280.5080261230469,279.97381591796875,282.3951416015625,280.8251647949219,290.4722900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007801408064551,7.67331642670399e-10,0.0007801400497555,-0.0012371871853247,0.0,0.0,0.0,-0.0042665069922804,60.0,-3.634074449539185,-0.0,-2.1688376095063686e-10,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015660,297.4091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1562805175781,0.0,0.0,9.01764869922772e-05,297.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1576843261719,0.0,0.0,9.496019629295915e-05,297.9931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.163818359375,0.0,0.0,7.013686263235286e-05,297.38702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1565856933594,0.0,0.0,9.496026177657768e-05,297.7463684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.15869140625,0.0,0.0,0.0004504502285271,291.0876159667969,294.1499938964844,280.5008239746094,279.9667358398437,282.49761962890625,280.9361572265625,290.4706420898437,0.0,0.0,0.0,0.0,1.0,1.0,4.363677362562157e-05,2.786737784976623e-10,-4.363705374998972e-05,-0.0007762750610709,0.0,0.0,0.0,5.475744546856731e-05,60.0,-4.675301551818848,-0.0,-6.294458643196776e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015720,297.4093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1872253417969,0.0,0.0,9.060459706233814e-05,297.5001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1890563964844,0.0,0.0,9.541102190269156e-05,297.9923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976318359375,0.0,0.0,7.046983955660835e-05,297.38836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1874389648437,0.0,0.0,9.541108011035249e-05,297.7466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1912841796875,0.0,0.0,0.0004525887197814,291.1352233886719,294.1499938964844,280.4935913085937,279.9596862792969,282.5902709960937,281.0173645019531,290.46881103515625,0.0,0.0,0.0,0.0,1.0,1.0,0.0011903587728738,-3.4109731705811436e-10,-0.0011903584236279,-0.0002936084638349,0.0,0.0,0.0,0.0060993805527687,60.0,-4.774900436401367,-0.0,-6.354363790705976e-08,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015780,297.4095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1871643066406,0.0,0.0,2.481508636265061e-05,297.49981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18902587890625,0.0,0.0,2.6131485356017947e-05,297.9915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19757080078125,0.0,0.0,1.930051439558156e-05,297.3896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1874084472656,0.0,0.0,2.6131503545911983e-05,297.7469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1912536621094,0.0,0.0,0.000123956502648,291.13458251953125,294.1499938964844,280.48638916015625,279.9526062011719,282.5902099609375,281.0220031738281,290.466064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000264412141405,3.3071206884116567e-10,0.0002644118212629,-0.00060503592249,0.0,0.0,0.0,-0.0014893583720549,60.0,-3.3238320350646973,-0.0,-4.766540495637628e-09,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015840,297.4096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1881408691406,0.0,0.0,2.001708526222501e-05,297.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19000244140625,0.0,0.0,2.107895670633297e-05,297.99078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986389160156,0.0,0.0,1.5568755770800635e-05,297.3908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1883544921875,0.0,0.0,2.1078971258248203e-05,297.7471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1922607421875,0.0,0.0,9.998948371503502e-05,291.1354675292969,294.1499938964844,280.4791564941406,279.94549560546875,282.5904846191406,281.0263977050781,290.4636535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002132825902663,2.6676338915621045e-10,0.0002132823283318,-0.0004880432388745,0.0,0.0,0.0,-0.0012013606028631,60.0,-2.2200183868408203,-0.0,-3.101510825942455e-09,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015900,297.4098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1888122558594,0.0,0.0,1.5886727851466276e-05,297.4991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.190673828125,0.0,0.0,1.672949110798072e-05,297.989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1993713378906,0.0,0.0,1.2356273145996964e-05,297.39178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18902587890625,0.0,0.0,1.6729502021917142e-05,297.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1929626464844,0.0,0.0,7.935749454190955e-05,291.1361999511719,294.1499938964844,280.47186279296875,279.9383850097656,282.5910339355469,281.0303955078125,290.4613647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001692764490144,2.1172193165330808e-10,0.0001692762307357,-0.000387344363844,0.0,0.0,0.0,-0.0009534858400002,60.0,-1.6560611724853516,-0.0,-1.9536219308946556e-09,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015960,297.409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18927001953125,0.0,0.0,1.238161257788306e-05,297.4988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1911315917969,0.0,0.0,1.3038436009082943e-05,297.9891662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1998596191406,0.0,0.0,9.630088243284264e-06,297.392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1894836425781,0.0,0.0,1.303844419453526e-05,297.7475891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1934509277344,0.0,0.0,6.184871745062992e-05,291.1367492675781,294.1499938964844,280.4645690917969,279.93121337890625,282.5915222167969,281.0334777832031,290.4591369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001319288567174,1.6500951993680954e-10,0.0001319286966463,-0.000301884196233,0.0,0.0,0.0,-0.0007431174162775,60.0,-1.2724882364273071,-0.0,-1.1866592153353395e-09,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016020,297.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1895446777344,0.0,0.0,9.456712177779991e-06,297.4984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1914367675781,0.0,0.0,9.95837490336271e-06,297.9883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001953125,0.0,0.0,7.355179150181357e-06,297.3932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.18975830078125,0.0,0.0,9.958381269825622e-06,297.74774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1937561035156,0.0,0.0,4.7238238039426506e-05,291.1370849609375,294.1499938964844,280.4571838378906,279.9239807128906,282.5918884277344,281.0356140136719,290.4569702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001007634782581,1.2602952015328128e-10,0.0001007633472909,-0.0002305704256286,0.0,0.0,0.0,-0.0005675717256963,60.0,-0.9821106195449828,-0.0,-6.922324935487723e-10,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016080,297.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897277832031,0.0,0.0,7.033375368337147e-06,297.4980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916198730469,0.0,0.0,7.406484201055719e-06,297.987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20037841796875,0.0,0.0,5.470371888804948e-06,297.39373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18994140625,0.0,0.0,7.406489203276578e-06,297.74786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1939392089844,0.0,0.0,3.513316551106982e-05,291.1373291015625,294.1499938964844,280.4497375488281,279.91668701171875,282.5921630859375,281.0370788574219,290.4548034667969,0.0,0.0,0.0,0.0,1.0,1.0,-7.494237797800452e-05,9.373388176747707e-11,7.494228339055553e-05,-0.0001714856189209,0.0,0.0,0.0,-0.0004221288545522,60.0,-0.7433878183364868,-0.0,-3.82912201946084e-10,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016140,297.4099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1898193359375,0.0,0.0,5.109784069645684e-06,297.49755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19171142578125,0.0,0.0,5.380849415814737e-06,297.9866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004699707031,0.0,0.0,3.974254013883183e-06,297.3940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1900329589844,0.0,0.0,5.380853053793544e-06,297.7479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,2.552443038439378e-05,291.137451171875,294.1499938964844,280.44219970703125,279.9093017578125,282.5923156738281,281.0378112792969,290.4526672363281,0.0,0.0,0.0,0.0,1.0,1.0,-5.444625639938749e-05,6.809832558962725e-11,5.4446190915768966e-05,-0.0001245855673914,0.0,0.0,0.0,-0.0003066800418309,60.0,-0.5627350211143494,-0.0,-2.0210484674709758e-10,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016200,297.40985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1898498535156,0.0,0.0,3.5639557154354407e-06,297.4970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1917419433594,0.0,0.0,3.7530176086875136e-06,297.98583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2005310058594,0.0,0.0,2.77194999398489e-06,297.3943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1900939941406,0.0,0.0,3.753020109797944e-06,297.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.194091796875,0.0,0.0,1.7802698494051583e-05,291.13751220703125,294.1499938964844,280.4345703125,279.9018249511719,282.5924072265625,281.03826904296875,290.4505920410156,0.0,0.0,0.0,0.0,1.0,1.0,-3.797500903601758e-05,4.749706877804627e-11,3.797496174229309e-05,-8.689556125318632e-05,0.0,0.0,0.0,-0.0002139022690244,60.0,-0.4112127125263214,-0.0,-9.83187281589082e-11,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016260,297.40972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1898803710937,0.0,0.0,2.404560291324742e-06,297.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1917724609375,0.0,0.0,2.5321180601167725e-06,297.9849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2005615234375,0.0,0.0,1.8702028228290144e-06,297.3943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1900939941406,0.0,0.0,2.5321196517325006e-06,297.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1941223144531,0.0,0.0,1.2011276339762844e-05,291.1375427246094,294.1499938964844,280.42681884765625,279.89422607421875,282.5924377441406,281.0384521484375,290.44854736328125,0.0,0.0,0.0,0.0,1.0,1.0,-2.5621460736147128e-05,3.204586596083914e-11,2.5621429813327268e-05,-5.86276946705766e-05,0.0,0.0,0.0,-0.0001443182554794,60.0,-0.2974466681480407,-0.0,-4.4755140565788665e-11,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016320,297.4095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1898803710937,0.0,0.0,1.5461137081729248e-06,297.4960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1917724609375,0.0,0.0,1.6281323951261584e-06,297.9840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2005615234375,0.0,0.0,1.202526050292363e-06,297.3943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.19012451171875,0.0,0.0,1.6281335319945356e-06,297.7478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1941223144531,0.0,0.0,7.723157978034578e-06,291.1375427246094,294.1499938964844,280.4189453125,279.88653564453125,282.59246826171875,281.0385437011719,290.446533203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.6474506992381066e-05,2.060531953396172e-11,1.6474485164508224e-05,-3.769732575165108e-05,0.0,0.0,0.0,-9.279607911594212e-05,60.0,-0.2066212445497512,-0.0,-1.8503525101021268e-11,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016380,297.4093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1899108886719,0.0,0.0,9.270475516132136e-07,297.4954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1917724609375,0.0,0.0,9.762258059708984e-07,297.9831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2005615234375,0.0,0.0,7.21032904493768e-07,297.39422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19012451171875,0.0,0.0,9.76226488091925e-07,297.7478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1941223144531,0.0,0.0,4.630794592230814e-06,291.1375427246094,294.1499938964844,280.41094970703125,279.8786926269531,282.59246826171875,281.03857421875,290.444580078125,0.0,0.0,0.0,0.0,1.0,1.0,-9.878234777715988e-06,1.23550883066037e-11,9.878222044790164e-06,-2.260349901916925e-05,0.0,0.0,0.0,-5.564121238421649e-05,60.0,-0.1403139382600784,-0.0,-6.652358351677545e-12,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016440,297.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1898193359375,0.0,0.0,5.215308647166239e-07,297.494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19171142578125,0.0,0.0,5.491971819537866e-07,297.982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20050048828125,0.0,0.0,4.05632789579613e-07,297.3940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1900329589844,0.0,0.0,5.491975230142998e-07,297.74774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1940612792969,0.0,0.0,2.6051545773952967e-06,291.1374206542969,294.1499938964844,280.4028015136719,279.8706970214844,282.5923767089844,281.0384826660156,290.4426574707031,0.0,0.0,0.0,0.0,1.0,1.0,-5.556869837164413e-06,6.950281496165278e-12,5.55686301595415e-06,-1.2715526281681376e-05,0.0,0.0,0.0,-3.130028198938817e-05,60.0,-0.0878949463367462,-0.0,-2.105385527376158e-12,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016500,297.4087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1898193359375,0.0,0.0,2.687339133444766e-07,297.4942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19171142578125,0.0,0.0,2.829897880474164e-07,297.981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20050048828125,0.0,0.0,2.0901407538076453e-07,297.3936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1900329589844,0.0,0.0,2.829899869993824e-07,297.7475891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1940612792969,0.0,0.0,1.342381551694416e-06,291.1374206542969,294.1499938964844,280.3944702148437,279.862548828125,282.5923767089844,281.0384826660156,290.4407958984375,0.0,0.0,0.0,0.0,1.0,1.0,-2.8639158244914142e-06,3.581885222453396e-12,2.8639124138862826e-06,-6.552987997565651e-06,0.0,0.0,0.0,-1.6131540178321302e-05,60.0,-0.0562576316297054,-0.0,-5.590061291464721e-13,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016560,297.408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1898193359375,0.0,0.0,1.1977560632203677e-07,297.4935913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.19171142578125,0.0,0.0,1.2612950683887902e-07,297.980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20050048828125,0.0,0.0,9.315827753653141e-08,297.3932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1900329589844,0.0,0.0,1.2612959210400734e-07,297.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1940612792969,0.0,0.0,5.983039841339632e-07,291.1374206542969,294.1499938964844,280.385986328125,279.8542175292969,282.5923767089844,281.0384826660156,290.43896484375,0.0,0.0,0.0,0.0,1.0,1.0,-1.2768607575708302e-06,1.5968505814520362e-12,1.276859165955102e-06,-2.9213463221822167e-06,0.0,0.0,0.0,-7.192080374807119e-06,60.0,-0.0344843752682209,-0.0,-1.1104740174280869e-13,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016620,297.4080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1898193359375,0.0,0.0,4.642602391413676e-08,297.4928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.19171142578125,0.0,0.0,4.888884674869588e-08,297.97918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20050048828125,0.0,0.0,3.610892207461802e-08,297.3927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1900329589844,0.0,0.0,4.8888878723118985e-08,297.7471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1940612792969,0.0,0.0,2.319076060075531e-07,291.1374206542969,294.1499938964844,280.3773193359375,279.845703125,282.5923767089844,281.0384826660156,290.43719482421875,0.0,0.0,0.0,0.0,1.0,1.0,-4.952823360326875e-07,6.193019729851257e-13,4.9528171075508e-07,-1.1329287872285931e-06,0.0,0.0,0.0,-2.789689460769296e-06,60.0,-0.0206833463162183,-0.0,-1.6683784345369882e-14,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016680,297.4076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897888183594,0.0,0.0,1.1561987811603558e-08,297.4921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916809082031,0.0,0.0,1.2175332742003777e-08,297.9781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004699707031,0.0,0.0,8.992606659319335e-09,297.39227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19000244140625,0.0,0.0,1.2175340735609552e-08,297.7469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,5.775452649459113e-08,291.13739013671875,294.1499938964844,280.3684387207031,279.8370056152344,282.5923767089844,281.0384521484375,290.4354553222656,0.0,0.0,0.0,0.0,1.0,1.0,-1.2322352915816737e-07,1.5409300625855021e-13,1.232233728387655e-07,-2.819445512614039e-07,0.0,0.0,0.0,-6.940681487321854e-07,60.0,-0.0115288104861974,-0.0,-1.0347529184203904e-15,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016740,297.4071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897888183594,0.0,0.0,4.458903912762935e-09,297.4914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916809082031,0.0,0.0,4.695441369051423e-09,297.97705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004699707031,0.0,0.0,3.468016762653292e-09,297.39166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19000244140625,0.0,0.0,4.695444477675892e-09,297.7467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,2.2273148658769063e-08,291.13739013671875,294.1499938964844,280.3593139648437,279.8280944824219,282.5923767089844,281.0384521484375,290.4338073730469,0.0,0.0,0.0,0.0,1.0,1.0,-4.7791605339853056e-08,5.96842250643638e-14,4.779154494372052e-08,-1.091739179059914e-07,0.0,0.0,0.0,-2.691522240638733e-07,60.0,-0.0072052865289151,-0.0,-1.5389618534188235e-16,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016800,297.4067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897888183594,0.0,0.0,-7.237915822244643e-10,297.4906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916809082031,0.0,0.0,-7.621874797969497e-10,297.9759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004699707031,0.0,0.0,-5.629458010858457e-10,297.3910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.19000244140625,0.0,0.0,-7.621879793973108e-10,297.7464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,-3.615488797237276e-09,291.13739013671875,294.1499938964844,280.3500061035156,279.8189392089844,282.5923767089844,281.0384521484375,290.4321594238281,0.0,0.0,0.0,0.0,1.0,1.0,7.754266562187695e-09,-9.708961844938963e-15,-7.754256792225078e-09,1.77161929570957e-08,0.0,0.0,0.0,4.3684849515557296e-08,60.0,-0.003349989419803,-0.0,-4.055073041257988e-18,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016860,297.4061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897888183594,0.0,0.0,-2.8219940273466193e-10,297.4897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916809082031,0.0,0.0,-2.9716959448755615e-10,297.9747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004699707031,0.0,0.0,-2.194871784322316e-10,297.3902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19000244140625,0.0,0.0,-2.9716978877658557e-10,297.74609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,-1.4096445122291355e-09,291.13739013671875,294.1499938964844,280.3404541015625,279.8096008300781,282.5923767089844,281.0384521484375,290.4305725097656,0.0,0.0,0.0,0.0,1.0,1.0,3.057920139326597e-09,-3.799938879181508e-15,-3.0579163645683143e-09,6.962170839841519e-09,0.0,0.0,0.0,1.7200363799929622e-08,60.0,-0.0021156417205929,-0.0,-6.16430036821907e-19,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016920,297.40557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897888183594,0.0,0.0,1.2024816038735953e-11,297.4889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916809082031,0.0,0.0,1.2662712024769096e-11,297.9736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004699707031,0.0,0.0,9.352581209487454e-12,297.3895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19000244140625,0.0,0.0,1.2662720698386476e-11,297.74578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,6.006644487355217e-11,291.13739013671875,294.1499938964844,280.3307189941406,279.800048828125,282.5923767089844,281.0384521484375,290.42901611328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.3067942561395538e-10,1.415722794758059e-16,1.3067928683607732e-10,-2.9609881213588096e-10,0.0,0.0,0.0,-7.275957614183424e-10,60.0,-0.0009276603814214,-0.0,-1.1192535228118485e-21,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016980,297.40496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897888183594,0.0,0.0,5.372789886604057e-12,297.4880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916809082031,0.0,0.0,5.6578075557922594e-12,297.97235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004699707031,0.0,0.0,4.178813111516133e-12,297.388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19000244140625,0.0,0.0,5.657811458920081e-12,297.7453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,2.6838198330381147e-11,291.13739013671875,294.1499938964844,280.32080078125,279.79034423828125,282.5923767089844,281.0384521484375,290.42755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-5.5061181308824197e-11,8.11450085756882e-17,5.5061098042097356e-11,-1.2828943463105702e-10,0.0,0.0,0.0,-3.2014213502407074e-10,60.0,-0.0005613263929262,-0.0,-2.2344516694821373e-22,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017040,297.4043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897888183594,0.0,0.0,7.675414123720081e-13,297.4870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916809082031,0.0,0.0,8.082581912788322e-13,297.9711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004699707031,0.0,0.0,5.969732629236557e-13,297.3878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.19000244140625,0.0,0.0,8.082587333799185e-13,297.7450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,3.834028580729232e-12,291.13739013671875,294.1499938964844,280.31072998046875,279.78045654296875,282.5923767089844,281.0384521484375,290.42608642578125,0.0,0.0,0.0,0.0,1.0,1.0,-5.664048657177956e-12,-1.3305088483532757e-17,5.664062101284895e-12,-1.3938778950506324e-11,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,-0.0001955658226506,-0.0,-4.560109464673664e-24,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017100,297.40362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897888183594,0.0,0.0,2.5584715552737225e-13,297.4861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916809082031,0.0,0.0,2.694194151629803e-13,297.9698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004699707031,0.0,0.0,1.9899109215872762e-13,297.3869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.19000244140625,0.0,0.0,2.6941957779330616e-13,297.7445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,1.2780094907696717e-12,291.13739013671875,294.1499938964844,280.30047607421875,279.7704162597656,282.5923767089844,281.0384521484375,290.4247131347656,0.0,0.0,0.0,0.0,1.0,1.0,-3.119858971861733e-12,1.4963675774388344e-17,3.119844009871753e-12,-6.238815887515958e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-7.733908569207415e-05,-0.0,-5.066788513209878e-25,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017160,297.4029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897888183594,0.0,0.0,2.5584715552737225e-13,297.4850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916809082031,0.0,0.0,2.694194151629803e-13,297.968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004699707031,0.0,0.0,1.9899109215872762e-13,297.3859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.19000244140625,0.0,0.0,2.6941957779330616e-13,297.7441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,1.2780094907696717e-12,291.13739013671875,294.1499938964844,280.29010009765625,279.76025390625,282.5923767089844,281.0384521484375,290.4233703613281,0.0,0.0,0.0,0.0,1.0,1.0,-3.119858971861733e-12,1.4963675774388344e-17,3.119844009871753e-12,-6.238815887515958e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.473660339954222e-07,-0.0,-5.066788513209878e-25,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017220,297.40216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897888183594,0.0,0.0,2.5584715552737225e-13,297.4840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916809082031,0.0,0.0,2.694194151629803e-13,297.9671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004699707031,0.0,0.0,1.9899109215872762e-13,297.38494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19000244140625,0.0,0.0,2.6941957779330616e-13,297.7436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,1.2780094907696717e-12,291.13739013671875,294.1499938964844,280.2795715332031,279.7499389648437,282.5923767089844,281.0384521484375,290.4220886230469,0.0,0.0,0.0,0.0,1.0,1.0,-4.643529484538167e-13,1.2303942689173088e-17,4.64340642759159e-13,-1.90183502626895e-12,0.0,0.0,0.0,0.0,60.0,5.150727884029038e-05,-0.0,-5.066224477662645e-25,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017280,297.40142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897888183594,0.0,0.0,2.5584715552737225e-13,297.4830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916809082031,0.0,0.0,2.694194151629803e-13,297.9658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004699707031,0.0,0.0,1.9899109215872762e-13,297.38397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19000244140625,0.0,0.0,2.6941957779330616e-13,297.74322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,1.2780094907696717e-12,291.13739013671875,294.1499938964844,280.2689514160156,279.7395324707031,282.5923767089844,281.0384521484375,290.4207763671875,0.0,0.0,0.0,0.0,1.0,1.0,2.1911530749541e-12,9.644210431138444e-18,-2.191162832773652e-12,2.435145618137624e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0001024685043375,-0.0,-5.066788513209878e-25,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
