time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12017340,297.4006042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897888183594,0.0,0.0,0.0,297.48193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916809082031,0.0,0.0,0.0,297.96441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004699707031,0.0,0.0,0.0,297.3829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.19000244140625,0.0,0.0,0.0,297.74273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,0.0,291.13739013671875,294.1499938964844,280.2582092285156,279.72900390625,282.5923767089844,281.0384521484375,290.4195861816406,0.0,0.0,0.0,0.0,1.0,1.0,-5.200101417177083e-13,1.1685530055519256e-17,5.199984323342455e-13,-2.2035839949627325e-13,0.0,0.0,0.0,0.0,60.0,0.0001183850909001,-0.0,-1.0244300323428327e-38,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017400,297.3998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897888183594,0.0,0.0,0.0,297.4808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916809082031,0.0,0.0,0.0,297.9630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004699707031,0.0,0.0,0.0,297.3818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.19000244140625,0.0,0.0,0.0,297.74224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,0.0,291.13739013671875,294.1499938964844,280.24737548828125,279.7183837890625,282.5923767089844,281.0384521484375,290.4183654785156,0.0,0.0,0.0,0.0,1.0,1.0,-5.200101417177083e-13,1.1685530055519256e-17,5.199984323342455e-13,-2.2035839949627325e-13,0.0,0.0,0.0,0.0,60.0,0.0001342621835647,-0.0,-0.0,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017460,297.3989562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897888183594,0.0,0.0,0.0,297.4797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916809082031,0.0,0.0,0.0,297.9615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004699707031,0.0,0.0,0.0,297.3807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19000244140625,0.0,0.0,0.0,297.74169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,0.0,291.13739013671875,294.1499938964844,280.2364501953125,279.7076721191406,282.5923767089844,281.0384521484375,290.417236328125,0.0,0.0,0.0,0.0,1.0,1.0,-5.200101417177083e-13,1.1685530055519256e-17,5.199984323342455e-13,-2.2035839949627325e-13,0.0,0.0,0.0,0.0,60.0,0.0001373379636788,-0.0,-1.5649857714306136e-33,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017520,297.39813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897888183594,0.0,0.0,0.0,297.47857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916809082031,0.0,0.0,0.0,297.9601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004699707031,0.0,0.0,0.0,297.379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19000244140625,0.0,0.0,0.0,297.7411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,0.0,291.13739013671875,294.1499938964844,280.2254638671875,279.6968994140625,282.5923767089844,281.0384521484375,290.4161071777344,0.0,0.0,0.0,0.0,1.0,1.0,-5.200101417177083e-13,1.1685530055519256e-17,5.199984323342455e-13,-2.2035839949627325e-13,0.0,0.0,0.0,0.0,60.0,0.000140397431096,-0.0,-0.0,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017580,297.3972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897888183594,0.0,0.0,0.0,297.4774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916809082031,0.0,0.0,0.0,297.9587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004699707031,0.0,0.0,0.0,297.37847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19000244140625,0.0,0.0,0.0,297.7406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,0.0,291.13739013671875,294.1499938964844,280.21441650390625,279.68609619140625,282.5923767089844,281.0384521484375,290.4150695800781,0.0,0.0,0.0,0.0,1.0,1.0,-5.200101417177083e-13,1.1685530055519256e-17,5.199984323342455e-13,-2.2035839949627325e-13,0.0,0.0,0.0,0.0,60.0,0.0001387013035127,-0.0,-1.5573445071372918e-33,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017640,297.3963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897888183594,0.0,0.0,0.0,297.47625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916809082031,0.0,0.0,0.0,297.9572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004699707031,0.0,0.0,0.0,297.3773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19000244140625,0.0,0.0,0.0,297.74005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,0.0,291.13739013671875,294.1499938964844,280.20330810546875,279.6752014160156,282.5923767089844,281.0384521484375,290.4140014648437,0.0,0.0,0.0,0.0,1.0,1.0,-5.200101417177083e-13,1.1685530055519256e-17,5.199984323342455e-13,-2.2035839949627325e-13,0.0,0.0,0.0,0.0,60.0,0.0001369983510812,-0.0,-0.0,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017700,297.3954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897888183594,0.0,0.0,0.0,297.4750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916809082031,0.0,0.0,0.0,297.95574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004699707031,0.0,0.0,0.0,297.3761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.19000244140625,0.0,0.0,0.0,297.7394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,0.0,291.13739013671875,294.1499938964844,280.19219970703125,279.664306640625,282.5923767089844,281.0384521484375,290.4130249023437,0.0,0.0,0.0,0.0,1.0,1.0,-5.200101417177083e-13,1.1685530055519256e-17,5.199984323342455e-13,-2.2035839949627325e-13,0.0,0.0,0.0,0.0,60.0,0.0001335843553533,-0.0,-0.0,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017760,297.3945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897888183594,0.0,0.0,2.5584715552737225e-13,297.4738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916809082031,0.0,0.0,2.694194151629803e-13,297.9542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004699707031,0.0,0.0,1.9899109215872762e-13,297.3749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.19000244140625,0.0,0.0,2.6941957779330616e-13,297.7388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,1.2780094907696717e-12,291.13739013671875,294.1499938964844,280.1810302734375,279.65338134765625,282.5923767089844,281.0384521484375,290.4120483398437,0.0,0.0,0.0,0.0,1.0,1.0,-4.643529484538167e-13,1.23039435163537e-17,4.64340642759159e-13,-1.90183502626895e-12,0.0,0.0,0.0,0.0,60.0,0.000129909676616,-0.0,-5.066788513209878e-25,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017820,297.3935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897888183594,0.0,0.0,2.5584715552737225e-13,297.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916809082031,0.0,0.0,2.694194151629803e-13,297.95269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004699707031,0.0,0.0,1.9899109215872762e-13,297.3736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.19000244140625,0.0,0.0,2.6941957779330616e-13,297.7382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,1.2780094907696717e-12,291.13739013671875,294.1499938964844,280.1698608398437,279.6424255371094,282.5923767089844,281.0384521484375,290.4111328125,0.0,0.0,0.0,0.0,1.0,1.0,-4.643529484538167e-13,1.2303944343534313e-17,4.64340642759159e-13,-1.90183502626895e-12,0.0,0.0,0.0,0.0,60.0,0.000126095561427,-0.0,-5.066787034095681e-25,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017880,297.3926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897888183594,0.0,0.0,0.0,297.47137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916809082031,0.0,0.0,0.0,297.951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004699707031,0.0,0.0,0.0,297.3724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.19000244140625,0.0,0.0,0.0,297.7376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,0.0,291.13739013671875,294.1499938964844,280.15869140625,279.6314697265625,282.5923767089844,281.0384521484375,290.41021728515625,0.0,0.0,0.0,0.0,1.0,1.0,-5.200101417177083e-13,1.1685531709880481e-17,5.199984323342455e-13,-2.2035839949627325e-13,0.0,0.0,0.0,0.0,60.0,0.0001222801511175,-0.0,-0.0,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017940,297.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897888183594,0.0,0.0,0.0,297.4701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916809082031,0.0,0.0,0.0,297.9496459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004699707031,0.0,0.0,0.0,297.3712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19000244140625,0.0,0.0,0.0,297.73699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,0.0,291.13739013671875,294.1499938964844,280.1475524902344,279.6205444335937,282.5923767089844,281.0384521484375,290.40936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-5.200101417177083e-13,1.1685531709880481e-17,5.199984323342455e-13,-2.2035839949627325e-13,0.0,0.0,0.0,0.0,60.0,0.0001183614731417,-0.0,-1.5578912956814165e-33,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018000,297.39068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897888183594,0.0,0.0,0.0,297.4688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916809082031,0.0,0.0,0.0,297.9480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004699707031,0.0,0.0,0.0,297.3699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.19000244140625,0.0,0.0,0.0,297.73638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,0.0,291.13739013671875,294.1499938964844,280.13641357421875,279.6096496582031,282.5923767089844,281.0384521484375,290.40850830078125,0.0,0.0,0.0,0.0,1.0,1.0,-5.200101417177083e-13,1.1685531709880481e-17,5.199984323342455e-13,-2.2035839949627325e-13,0.0,0.0,0.0,0.0,60.0,0.0001144423658843,-0.0,-0.0,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018060,297.3896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897888183594,0.0,0.0,0.0,297.4676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916809082031,0.0,0.0,0.0,297.946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004699707031,0.0,0.0,0.0,297.3686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19000244140625,0.0,0.0,0.0,297.7357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,0.0,291.13739013671875,294.1499938964844,280.1253356933594,279.5987854003906,282.5923767089844,281.0384521484375,290.4076843261719,0.0,0.0,0.0,0.0,1.0,1.0,-5.200101417177083e-13,1.1685531709880481e-17,5.199984323342455e-13,-2.2035839949627325e-13,0.0,0.0,0.0,0.0,60.0,0.0001106429845094,-0.0,-1.5732215787260626e-33,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018120,297.388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897888183594,0.0,0.0,0.0,297.4663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916809082031,0.0,0.0,0.0,297.9449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004699707031,0.0,0.0,0.0,297.3674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.19000244140625,0.0,0.0,0.0,297.7350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,0.0,291.13739013671875,294.1499938964844,280.1142883300781,279.58795166015625,282.5923767089844,281.0384521484375,290.4068908691406,0.0,0.0,0.0,0.0,1.0,1.0,-5.200101417177083e-13,1.1685531709880481e-17,5.199984323342455e-13,-2.2035839949627325e-13,0.0,0.0,0.0,0.0,60.0,0.0001068435885827,-0.0,-0.0,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018180,297.3876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897888183594,0.0,0.0,0.0,297.4650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916809082031,0.0,0.0,0.0,297.9433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004699707031,0.0,0.0,0.0,297.3661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.19000244140625,0.0,0.0,0.0,297.7344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,0.0,291.13739013671875,294.1499938964844,280.1033020019531,279.57720947265625,282.5923767089844,281.0384521484375,290.4061584472656,0.0,0.0,0.0,0.0,1.0,1.0,-5.200101417177083e-13,1.1685531709880481e-17,5.199984323342455e-13,-2.2035839949627325e-13,0.0,0.0,0.0,0.0,60.0,0.0001032475120155,-0.0,-1.5650386686764006e-33,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018240,297.3866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897888183594,0.0,0.0,0.0,297.4637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916809082031,0.0,0.0,0.0,297.9418029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004699707031,0.0,0.0,0.0,297.36480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19000244140625,0.0,0.0,0.0,297.7337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,0.0,291.13739013671875,294.1499938964844,280.0924072265625,279.5664978027344,282.5923767089844,281.0384521484375,290.4053955078125,0.0,0.0,0.0,0.0,1.0,1.0,-5.200101417177083e-13,1.1685531709880481e-17,5.199984323342455e-13,-2.2035839949627325e-13,0.0,0.0,0.0,0.0,60.0,9.965159551938996e-05,-0.0,-0.0,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018300,297.3856506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897888183594,0.0,0.0,-2.5584715552737225e-13,297.4624938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916809082031,0.0,0.0,-2.694194151629803e-13,297.9402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004699707031,0.0,0.0,-1.9899109215872762e-13,297.3634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.19000244140625,0.0,0.0,-2.6941957779330616e-13,297.7330627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,-1.2780094907696717e-12,291.13739013671875,294.1499938964844,280.0815734863281,279.555908203125,282.5923767089844,281.0384521484375,290.4046936035156,0.0,0.0,0.0,0.0,1.0,1.0,-3.2311733583895164e-12,1.3726851334261293e-17,3.231159697442143e-12,-2.875862525550388e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,9.628416592022404e-05,-0.0,-5.066788513209878e-25,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018360,297.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897888183594,0.0,0.0,0.0,297.461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916809082031,0.0,0.0,0.0,297.9385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004699707031,0.0,0.0,0.0,297.3621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19000244140625,0.0,0.0,0.0,297.7323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,0.0,291.13739013671875,294.1499938964844,280.07086181640625,279.5453796386719,282.5923767089844,281.0384521484375,290.4040222167969,0.0,0.0,0.0,0.0,1.0,1.0,-5.200101417177083e-13,1.1685530882699869e-17,5.199984323342455e-13,-2.2035839949627325e-13,0.0,0.0,0.0,0.0,60.0,9.303196566179396e-05,-0.0,-0.0,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018420,297.3835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897888183594,0.0,0.0,0.0,297.4598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916809082031,0.0,0.0,0.0,297.93701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004699707031,0.0,0.0,0.0,297.36083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19000244140625,0.0,0.0,0.0,297.731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,0.0,291.13739013671875,294.1499938964844,280.06024169921875,279.53497314453125,282.5923767089844,281.0384521484375,290.40338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-5.200101417177083e-13,1.1685531709880481e-17,5.199984323342455e-13,-2.2035839949627325e-13,0.0,0.0,0.0,0.0,60.0,8.988901390694082e-05,-0.0,-8.047671093602068e-39,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018480,297.3825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897888183594,0.0,0.0,0.0,297.45855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916809082031,0.0,0.0,0.0,297.9353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004699707031,0.0,0.0,0.0,297.3595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.19000244140625,0.0,0.0,0.0,297.73101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,0.0,291.13739013671875,294.1499938964844,280.0497436523437,279.5246887207031,282.5923767089844,281.0384521484375,290.4027404785156,0.0,0.0,0.0,0.0,1.0,1.0,-5.200101417177083e-13,1.1685531709880481e-17,5.199984323342455e-13,-2.2035839949627325e-13,0.0,0.0,0.0,0.0,60.0,8.674633863847703e-05,-0.0,-0.0,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018540,297.3814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897888183594,0.0,0.0,0.0,297.4572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916809082031,0.0,0.0,0.0,297.93377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004699707031,0.0,0.0,0.0,297.3581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.19000244140625,0.0,0.0,0.0,297.7303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,0.0,291.13739013671875,294.1499938964844,280.03936767578125,279.5145568847656,282.5923767089844,281.0384521484375,290.4021301269531,0.0,0.0,0.0,0.0,1.0,1.0,-5.200101417177083e-13,1.1685531709880481e-17,5.199984323342455e-13,-2.2035839949627325e-13,0.0,0.0,0.0,0.0,60.0,8.382579835597426e-05,-0.0,-4.069665013076777e-40,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018600,297.38043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897888183594,0.0,0.0,0.0,297.4559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916809082031,0.0,0.0,0.0,297.9321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004699707031,0.0,0.0,0.0,297.3568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.19000244140625,0.0,0.0,0.0,297.7296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,0.0,291.13739013671875,294.1499938964844,280.0291748046875,279.5045471191406,282.5923767089844,281.0384521484375,290.4015197753906,0.0,0.0,0.0,0.0,1.0,1.0,-5.200101417177083e-13,1.1685531709880481e-17,5.199984323342455e-13,-2.2035839949627325e-13,0.0,0.0,0.0,0.0,60.0,8.090548362815753e-05,-0.0,-0.0,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018660,297.3793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897888183594,0.0,0.0,0.0,297.45458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916809082031,0.0,0.0,0.0,297.9305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004699707031,0.0,0.0,0.0,297.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.19000244140625,0.0,0.0,0.0,297.7289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,0.0,291.13739013671875,294.1499938964844,280.01910400390625,279.49468994140625,282.5923767089844,281.0384521484375,290.4009704589844,0.0,0.0,0.0,0.0,1.0,1.0,-5.200101417177083e-13,1.1685531709880481e-17,5.199984323342455e-13,-2.2035839949627325e-13,0.0,0.0,0.0,0.0,60.0,7.819134771125391e-05,-0.0,-1.553783126596285e-33,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018720,297.3783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897888183594,0.0,0.0,0.0,297.4532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916809082031,0.0,0.0,0.0,297.92889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004699707031,0.0,0.0,0.0,297.3541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19000244140625,0.0,0.0,0.0,297.72821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,0.0,291.13739013671875,294.1499938964844,280.0092163085937,279.4849853515625,282.5923767089844,281.0384521484375,290.400390625,0.0,0.0,0.0,0.0,1.0,1.0,-5.200101417177083e-13,1.1685531709880481e-17,5.199984323342455e-13,-2.2035839949627325e-13,0.0,0.0,0.0,0.0,60.0,7.547738641733304e-05,-0.0,-0.0,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018780,297.37725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897888183594,0.0,0.0,0.0,297.4519348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916809082031,0.0,0.0,0.0,297.9272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004699707031,0.0,0.0,0.0,297.352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19000244140625,0.0,0.0,0.0,297.7274780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,0.0,291.13739013671875,294.1499938964844,279.99951171875,279.4754638671875,282.5923767089844,281.0384521484375,290.3998718261719,0.0,0.0,0.0,0.0,1.0,1.0,-5.200101417177083e-13,1.1685531709880481e-17,5.199984323342455e-13,-2.2035839949627325e-13,0.0,0.0,0.0,0.0,60.0,7.295534305740148e-05,-0.0,-1.5682227889991905e-33,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018840,297.3761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897888183594,0.0,0.0,0.0,297.4505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916809082031,0.0,0.0,0.0,297.9256286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004699707031,0.0,0.0,0.0,297.3514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.19000244140625,0.0,0.0,0.0,297.7267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,0.0,291.13739013671875,294.1499938964844,279.989990234375,279.4661560058594,282.5923767089844,281.0384521484375,290.3993530273437,0.0,0.0,0.0,0.0,1.0,1.0,-5.200101417177083e-13,1.1685531709880481e-17,5.199984323342455e-13,-2.2035839949627325e-13,0.0,0.0,0.0,0.0,60.0,7.043346704449505e-05,-0.0,-0.0,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018900,297.3751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897888183594,0.0,0.0,0.0,297.4492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916809082031,0.0,0.0,0.0,297.92401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004699707031,0.0,0.0,0.0,297.3500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.19000244140625,0.0,0.0,0.0,297.7260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,0.0,291.13739013671875,294.1499938964844,279.9806823730469,279.45703125,282.5923767089844,281.0384521484375,290.3988647460937,0.0,0.0,0.0,0.0,1.0,1.0,-5.200101417177083e-13,1.1685531709880481e-17,5.199984323342455e-13,-2.2035839949627325e-13,0.0,0.0,0.0,0.0,60.0,6.808949547121301e-05,-0.0,-0.0,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018960,297.3740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897888183594,0.0,0.0,0.0,297.4479064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916809082031,0.0,0.0,0.0,297.92236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004699707031,0.0,0.0,0.0,297.34869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19000244140625,0.0,0.0,0.0,297.725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,0.0,291.13739013671875,294.1499938964844,279.9715881347656,279.4481201171875,282.5923767089844,281.0384521484375,290.3983764648437,0.0,0.0,0.0,0.0,1.0,1.0,-5.200101417177083e-13,1.1685531709880481e-17,5.199984323342455e-13,-2.2035839949627325e-13,0.0,0.0,0.0,0.0,60.0,6.582916103070602e-05,-0.0,-0.0,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019020,297.3729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897888183594,0.0,0.0,0.0,297.4465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916809082031,0.0,0.0,0.0,297.92071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004699707031,0.0,0.0,0.0,297.3473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.19000244140625,0.0,0.0,0.0,297.724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,0.0,291.13739013671875,294.1499938964844,279.9627380371094,279.4394226074219,282.5923767089844,281.0384521484375,290.3979187011719,0.0,0.0,0.0,0.0,1.0,1.0,-5.200101417177083e-13,1.1685531709880481e-17,5.199984323342455e-13,-2.2035839949627325e-13,0.0,0.0,0.0,0.0,60.0,6.364639557432383e-05,-0.0,-1.5757426467665914e-33,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019080,297.37188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897888183594,0.0,0.0,0.0,297.4452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916809082031,0.0,0.0,0.0,297.9190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004699707031,0.0,0.0,0.0,297.345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19000244140625,0.0,0.0,0.0,297.723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,0.0,291.13739013671875,294.1499938964844,279.9541320800781,279.4309997558594,282.5923767089844,281.0384521484375,290.3974609375,0.0,0.0,0.0,0.0,1.0,1.0,-5.200101417177083e-13,1.1685531709880481e-17,5.199984323342455e-13,-2.2035839949627325e-13,0.0,0.0,0.0,0.0,60.0,6.146380474092439e-05,-0.0,-0.0,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019140,297.3708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897888183594,0.0,0.0,0.0,297.4438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916809082031,0.0,0.0,0.0,297.9174194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004699707031,0.0,0.0,0.0,297.3445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.19000244140625,0.0,0.0,0.0,297.72314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,0.0,291.13739013671875,294.1499938964844,279.9457397460937,279.4227905273437,282.5923767089844,281.0384521484375,290.39703369140625,0.0,0.0,0.0,0.0,1.0,1.0,-5.200101417177083e-13,1.1685531709880481e-17,5.199984323342455e-13,-2.2035839949627325e-13,0.0,0.0,0.0,0.0,60.0,5.943355790805072e-05,-0.0,-1.5679011810916452e-33,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019200,297.3697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897888183594,0.0,0.0,0.0,297.4425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916809082031,0.0,0.0,0.0,297.915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004699707031,0.0,0.0,0.0,297.3432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.19000244140625,0.0,0.0,0.0,297.722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,0.0,291.13739013671875,294.1499938964844,279.9376525878906,279.41485595703125,282.5923767089844,281.0384521484375,290.3966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-5.200101417177083e-13,1.1685531709880481e-17,5.199984323342455e-13,-2.2035839949627325e-13,0.0,0.0,0.0,0.0,60.0,5.7403445680392906e-05,-0.0,-0.0,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019260,297.36865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897888183594,0.0,0.0,0.0,297.4411926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916809082031,0.0,0.0,0.0,297.91412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004699707031,0.0,0.0,0.0,297.3418273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.19000244140625,0.0,0.0,0.0,297.7216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,0.0,291.13739013671875,294.1499938964844,279.9298400878906,279.4071960449219,282.5923767089844,281.0384521484375,290.3962097167969,0.0,0.0,0.0,0.0,1.0,1.0,-5.200101417177083e-13,1.1685531709880481e-17,5.199984323342455e-13,-2.2035839949627325e-13,0.0,0.0,0.0,0.0,60.0,5.5513810366392136e-05,-0.0,-1.5609472136515698e-33,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019320,297.3675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897888183594,0.0,0.0,0.0,297.4398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916809082031,0.0,0.0,0.0,297.9124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004699707031,0.0,0.0,0.0,297.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19000244140625,0.0,0.0,0.0,297.720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,0.0,291.13739013671875,294.1499938964844,279.9223022460937,279.3998107910156,282.5923767089844,281.0384521484375,290.39581298828125,0.0,0.0,0.0,0.0,1.0,1.0,-5.200101417177083e-13,1.1685531709880481e-17,5.199984323342455e-13,-2.2035839949627325e-13,0.0,0.0,0.0,0.0,60.0,5.362435695133172e-05,-0.0,-0.0,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019380,297.3664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897888183594,0.0,0.0,0.0,297.4385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916809082031,0.0,0.0,0.0,297.91082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004699707031,0.0,0.0,0.0,297.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19000244140625,0.0,0.0,0.0,297.72021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,0.0,291.13739013671875,294.1499938964844,279.9150695800781,279.3927307128906,282.5923767089844,281.0384521484375,290.3954467773437,0.0,0.0,0.0,0.0,1.0,1.0,-5.200101417177083e-13,1.1685531709880481e-17,5.199984323342455e-13,-2.2035839949627325e-13,0.0,0.0,0.0,0.0,60.0,5.186442649574019e-05,-0.0,-1.555048619733342e-33,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019440,297.36541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897888183594,0.0,0.0,0.0,297.43719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916809082031,0.0,0.0,0.0,297.9091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004699707031,0.0,0.0,0.0,297.3377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.19000244140625,0.0,0.0,0.0,297.719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,0.0,291.13739013671875,294.1499938964844,279.9081420898437,279.3859558105469,282.5923767089844,281.0384521484375,290.39508056640625,0.0,0.0,0.0,0.0,1.0,1.0,-5.200101417177083e-13,1.1685531709880481e-17,5.199984323342455e-13,-2.2035839949627325e-13,0.0,0.0,0.0,0.0,60.0,5.0104677939089015e-05,-0.0,-0.0,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019500,297.3643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897888183594,0.0,0.0,0.0,297.43585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916809082031,0.0,0.0,0.0,297.90753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004699707031,0.0,0.0,0.0,297.3363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.19000244140625,0.0,0.0,0.0,297.71875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,0.0,291.13739013671875,294.1499938964844,279.90155029296875,279.3794860839844,282.5923767089844,281.0384521484375,290.3947448730469,0.0,0.0,0.0,0.0,1.0,1.0,-5.200101417177083e-13,1.1685531709880481e-17,5.199984323342455e-13,-2.2035839949627325e-13,0.0,0.0,0.0,0.0,60.0,4.846429874305613e-05,-0.0,-0.0,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019560,297.3632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897888183594,0.0,0.0,0.0,297.4345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916809082031,0.0,0.0,0.0,297.9058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004699707031,0.0,0.0,0.0,297.3349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.19000244140625,0.0,0.0,0.0,297.718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,0.0,291.13739013671875,294.1499938964844,279.89532470703125,279.37335205078125,282.5923767089844,281.0384521484375,290.3944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-5.200101417177083e-13,1.1685532537061094e-17,5.199984323342455e-13,-2.2035839949627325e-13,0.0,0.0,0.0,0.0,60.0,4.688041371991858e-05,-0.0,-0.0,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019620,297.3621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897888183594,0.0,0.0,0.0,297.43316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916809082031,0.0,0.0,0.0,297.9042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004699707031,0.0,0.0,0.0,297.3336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19000244140625,0.0,0.0,0.0,297.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,0.0,291.13739013671875,294.1499938964844,279.889404296875,279.3675842285156,282.5923767089844,281.0384521484375,290.3940734863281,0.0,0.0,0.0,0.0,1.0,1.0,-5.200101417177083e-13,1.1685531709880481e-17,5.199984323342455e-13,-2.2035839949627325e-13,0.0,0.0,0.0,0.0,60.0,4.534733307082206e-05,-0.0,-1.5721072468156812e-33,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019680,297.3611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897888183594,0.0,0.0,0.0,297.43182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916809082031,0.0,0.0,0.0,297.902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004699707031,0.0,0.0,0.0,297.332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19000244140625,0.0,0.0,0.0,297.7165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,0.0,291.13739013671875,294.1499938964844,279.8838806152344,279.3621520996094,282.5923767089844,281.0384521484375,290.39373779296875,0.0,0.0,0.0,0.0,1.0,1.0,-5.200101417177083e-13,1.1685531709880481e-17,5.199984323342455e-13,-2.2035839949627325e-13,0.0,0.0,0.0,0.0,60.0,4.3814408854814246e-05,-0.0,-0.0,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019740,297.36004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897888183594,0.0,0.0,0.0,297.4305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916809082031,0.0,0.0,0.0,297.90093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004699707031,0.0,0.0,0.0,297.3309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.19000244140625,0.0,0.0,0.0,297.7157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,0.0,291.13739013671875,294.1499938964844,279.8786926269531,279.3570861816406,282.5923767089844,281.0384521484375,290.3934631347656,0.0,0.0,0.0,0.0,1.0,1.0,-5.200101417177083e-13,1.1685531709880481e-17,5.199984323342455e-13,-2.2035839949627325e-13,0.0,0.0,0.0,0.0,60.0,4.238377732690424e-05,-0.0,-1.568797862876132e-33,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019800,297.3589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897888183594,0.0,0.0,0.0,297.4291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916809082031,0.0,0.0,0.0,297.8992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004699707031,0.0,0.0,0.0,297.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.19000244140625,0.0,0.0,0.0,297.7150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,0.0,291.13739013671875,294.1499938964844,279.8739318847656,279.3523864746094,282.5923767089844,281.0384521484375,290.3931579589844,0.0,0.0,0.0,0.0,1.0,1.0,-5.200101417177083e-13,1.1685531709880481e-17,5.199984323342455e-13,-2.2035839949627325e-13,0.0,0.0,0.0,0.0,60.0,4.095339318155311e-05,-0.0,-0.0,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
