time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12019860,297.35791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897888183594,0.0,0.0,0.0,297.4278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916809082031,0.0,0.0,0.0,297.89764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004699707031,0.0,0.0,0.0,297.32818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19000244140625,0.0,0.0,0.0,297.7143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,0.0,291.13739013671875,294.1499938964844,279.8695373535156,279.3480834960937,282.5923767089844,281.0384521484375,290.3928527832031,0.0,0.0,0.0,0.0,1.0,1.0,-5.200101417177083e-13,1.1685531709880481e-17,5.199984323342455e-13,-2.2035839949627325e-13,0.0,0.0,0.0,0.0,60.0,3.9617625589016825e-05,-0.0,-1.5672315166536608e-33,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019920,297.3568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897888183594,0.0,0.0,0.0,297.426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916809082031,0.0,0.0,0.0,297.89599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004699707031,0.0,0.0,0.0,297.32684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19000244140625,0.0,0.0,0.0,297.7135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,0.0,291.13739013671875,294.1499938964844,279.8655700683594,279.3442077636719,282.5923767089844,281.0384521484375,290.392578125,0.0,0.0,0.0,0.0,1.0,1.0,-5.200101417177083e-13,1.1685531709880481e-17,5.199984323342455e-13,-2.2035839949627325e-13,0.0,0.0,0.0,0.0,60.0,3.828201806754805e-05,-0.0,-0.0,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019980,297.35577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897888183594,0.0,0.0,0.0,297.4252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916809082031,0.0,0.0,0.0,297.89434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004699707031,0.0,0.0,0.0,297.32550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19000244140625,0.0,0.0,0.0,297.7128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,0.0,291.13739013671875,294.1499938964844,279.8620300292969,279.3407287597656,282.5923767089844,281.0384521484375,290.3923034667969,0.0,0.0,0.0,0.0,1.0,1.0,-5.200101417177083e-13,1.1685531709880481e-17,5.199984323342455e-13,-2.2035839949627325e-13,0.0,0.0,0.0,0.0,60.0,3.7034238630440086e-05,-0.0,-1.5668834601232224e-33,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020040,297.3547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897888183594,0.0,0.0,0.0,297.42388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916809082031,0.0,0.0,0.0,297.8927307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004699707031,0.0,0.0,0.0,297.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.19000244140625,0.0,0.0,0.0,297.7121276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,0.0,291.13739013671875,294.1499938964844,279.85888671875,279.3376770019531,282.5923767089844,281.0384521484375,290.3920593261719,0.0,0.0,0.0,0.0,1.0,1.0,-5.200101417177083e-13,1.1685531709880481e-17,5.199984323342455e-13,-2.2035839949627325e-13,0.0,0.0,0.0,0.0,60.0,3.57865501428023e-05,-0.0,-0.0,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020100,297.3536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897888183594,0.0,0.0,0.0,297.4225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916809082031,0.0,0.0,0.0,297.8910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004699707031,0.0,0.0,0.0,297.3227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19000244140625,0.0,0.0,0.0,297.7113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,0.0,291.13739013671875,294.1499938964844,279.8562316894531,279.3350524902344,282.5923767089844,281.0384521484375,290.3918151855469,0.0,0.0,0.0,0.0,1.0,1.0,-5.200101417177083e-13,1.1685532537061094e-17,5.199984323342455e-13,-2.2035839949627325e-13,0.0,0.0,0.0,0.0,60.0,3.461990490905009e-05,-0.0,-0.0,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020160,297.35260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897888183594,0.0,0.0,0.0,297.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916809082031,0.0,0.0,0.0,297.88946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004699707031,0.0,0.0,0.0,297.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19000244140625,0.0,0.0,0.0,297.7106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,0.0,291.13739013671875,294.1499938964844,279.8540344238281,279.3328857421875,282.5923767089844,281.0384521484375,290.3915710449219,0.0,0.0,0.0,0.0,1.0,1.0,-5.200101417177083e-13,1.1685532537061094e-17,5.199984323342455e-13,-2.2035839949627325e-13,0.0,0.0,0.0,0.0,60.0,3.349185863044113e-05,-0.0,-0.0,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020220,297.3515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897888183594,0.0,0.0,0.0,297.4199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916809082031,0.0,0.0,0.0,297.8878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004699707031,0.0,0.0,0.0,297.32012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19000244140625,0.0,0.0,0.0,297.7099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,0.0,291.13739013671875,294.1499938964844,279.8522644042969,279.3311767578125,282.5923767089844,281.0384521484375,290.3913269042969,0.0,0.0,0.0,0.0,1.0,1.0,-5.200101417177083e-13,1.1685532537061094e-17,5.199984323342455e-13,-2.2035839949627325e-13,0.0,0.0,0.0,0.0,60.0,3.239794750697911e-05,-0.0,-1.5731530694459284e-33,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020280,297.3505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897888183594,0.0,0.0,0.0,297.4186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916809082031,0.0,0.0,0.0,297.8861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004699707031,0.0,0.0,0.0,297.3187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.19000244140625,0.0,0.0,0.0,297.7091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,0.0,291.13739013671875,294.1499938964844,279.8510131835937,279.3299560546875,282.5923767089844,281.0384521484375,290.39111328125,0.0,0.0,0.0,0.0,1.0,1.0,-5.200101417177083e-13,1.1685532537061094e-17,5.199984323342455e-13,-2.2035839949627325e-13,0.0,0.0,0.0,0.0,60.0,3.1304214644478634e-05,-0.0,-0.0,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020340,297.3494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897888183594,0.0,0.0,0.0,297.4173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916809082031,0.0,0.0,0.0,297.88458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004699707031,0.0,0.0,0.0,297.3174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.19000244140625,0.0,0.0,0.0,297.7084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,0.0,291.13739013671875,294.1499938964844,279.8502502441406,279.3291931152344,282.5923767089844,281.0384521484375,290.390869140625,0.0,0.0,0.0,0.0,1.0,1.0,-5.200101417177083e-13,1.1685532537061094e-17,5.199984323342455e-13,-2.2035839949627325e-13,0.0,0.0,0.0,0.0,60.0,3.028184983122628e-05,-0.0,-1.5736761644320443e-33,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020400,297.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897888183594,0.0,0.0,0.0,297.41607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916809082031,0.0,0.0,0.0,297.8829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004699707031,0.0,0.0,0.0,297.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19000244140625,0.0,0.0,0.0,297.7077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,0.0,291.13739013671875,294.1499938964844,279.8500061035156,279.3289489746094,282.5923767089844,281.0384521484375,290.3906555175781,0.0,0.0,0.0,0.0,1.0,1.0,-5.200101417177083e-13,1.1685532537061094e-17,5.199984323342455e-13,-2.2035839949627325e-13,0.0,0.0,0.0,0.0,60.0,2.925955232058186e-05,-0.0,-0.0,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020460,297.347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897888183594,0.0,0.0,0.0,297.414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916809082031,0.0,0.0,0.0,297.88134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004699707031,0.0,0.0,0.0,297.3148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.19000244140625,0.0,0.0,0.0,297.7070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,0.0,291.13739013671875,294.1499938964844,279.85028076171875,279.3289794921875,282.5923767089844,281.0384521484375,290.3904724121094,0.0,0.0,0.0,0.0,1.0,1.0,-5.200101417177083e-13,1.1685532537061094e-17,5.199984323342455e-13,-2.2035839949627325e-13,0.0,0.0,0.0,0.0,60.0,2.830121957231313e-05,-0.0,-2.1281626276384286e-38,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020520,297.34637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897888183594,0.0,0.0,0.0,297.4135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916809082031,0.0,0.0,0.0,297.8797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004699707031,0.0,0.0,0.0,297.31353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19000244140625,0.0,0.0,0.0,297.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,0.0,291.13739013671875,294.1499938964844,279.85107421875,279.3291015625,282.5923767089844,281.0384521484375,290.3902587890625,0.0,0.0,0.0,0.0,1.0,1.0,-5.200101417177083e-13,1.1685532537061094e-17,5.199984323342455e-13,-2.2035839949627325e-13,0.0,0.0,0.0,0.0,60.0,2.734304689511191e-05,-0.0,-0.0,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020580,297.3453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897888183594,0.0,0.0,0.0,297.4122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916809082031,0.0,0.0,0.0,297.87811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004699707031,0.0,0.0,0.0,297.3122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.19000244140625,0.0,0.0,0.0,297.70556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,0.0,291.13739013671875,294.1499938964844,279.8523864746094,279.32928466796875,282.5923767089844,281.0384521484375,290.3900756835937,0.0,0.0,0.0,0.0,1.0,1.0,-5.200101417177083e-13,1.1685532537061094e-17,5.199984323342455e-13,-2.2035839949627325e-13,0.0,0.0,0.0,0.0,60.0,2.6449270080775023e-05,-0.0,-1.555741977729335e-33,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020640,297.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897888183594,0.0,0.0,0.0,297.41094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916809082031,0.0,0.0,0.0,297.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004699707031,0.0,0.0,0.0,297.3109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.19000244140625,0.0,0.0,0.0,297.704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,0.0,291.13739013671875,294.1499938964844,279.85418701171875,279.3295593261719,282.5923767089844,281.0384521484375,290.389892578125,0.0,0.0,0.0,0.0,1.0,1.0,-5.200101417177083e-13,1.1685532537061094e-17,5.199984323342455e-13,-2.2035839949627325e-13,0.0,0.0,0.0,0.0,60.0,2.555565515649505e-05,-0.0,-0.0,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020700,297.34332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897888183594,0.0,0.0,0.0,297.4096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916809082031,0.0,0.0,0.0,297.8749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004699707031,0.0,0.0,0.0,297.30963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19000244140625,0.0,0.0,0.0,297.7041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,0.0,291.13739013671875,294.1499938964844,279.8564758300781,279.3299255371094,282.5923767089844,281.0384521484375,290.38970947265625,0.0,0.0,0.0,0.0,1.0,1.0,-5.200101417177083e-13,1.1685532537061094e-17,5.199984323342455e-13,-2.2035839949627325e-13,0.0,0.0,0.0,0.0,60.0,2.471980951668229e-05,-0.0,-0.0,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020760,297.3423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897888183594,0.0,0.0,-2.5584715552737225e-13,297.408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916809082031,0.0,0.0,-2.694194151629803e-13,297.8733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004699707031,0.0,0.0,-1.9899109215872762e-13,297.3083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.19000244140625,0.0,0.0,-2.6941957779330616e-13,297.70343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,-1.2780094907696717e-12,291.13739013671875,294.1499938964844,279.8592529296875,279.3303527832031,282.5923767089844,281.0384521484375,290.3895263671875,0.0,0.0,0.0,0.0,1.0,1.0,-3.2311733583895164e-12,1.3726852161441909e-17,3.231159697442143e-12,-2.875862525550388e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.39114942814922e-05,-0.0,-5.066788513209878e-25,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020820,297.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897888183594,0.0,0.0,0.0,297.4071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916809082031,0.0,0.0,0.0,297.8717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004699707031,0.0,0.0,0.0,297.3070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.19000244140625,0.0,0.0,0.0,297.70269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,0.0,291.13739013671875,294.1499938964844,279.86248779296875,279.33087158203125,282.5923767089844,281.0384521484375,290.3893737792969,0.0,0.0,0.0,0.0,1.0,1.0,-5.200101417177083e-13,1.1685533364241706e-17,5.199984323342455e-13,-2.2035839949627325e-13,0.0,0.0,0.0,0.0,60.0,2.3127840904635377e-05,-0.0,-1.5621486056123086e-33,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020880,297.3403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897888183594,0.0,0.0,0.0,297.40594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916809082031,0.0,0.0,0.0,297.8701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004699707031,0.0,0.0,0.0,297.3058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.19000244140625,0.0,0.0,0.0,297.7019958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,0.0,291.13739013671875,294.1499938964844,279.8661804199219,279.3314514160156,282.5923767089844,281.0384521484375,290.3891906738281,0.0,0.0,0.0,0.0,1.0,1.0,-5.200101417177083e-13,1.1685533364241706e-17,5.199984323342455e-13,-2.2035839949627325e-13,0.0,0.0,0.0,0.0,60.0,2.2344323951983824e-05,-0.0,-0.0,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020940,297.3393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897888183594,0.0,0.0,2.5584715552737225e-13,297.4046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916809082031,0.0,0.0,2.694194151629803e-13,297.8685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004699707031,0.0,0.0,1.9899109215872762e-13,297.3045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19000244140625,0.0,0.0,2.6941957779330616e-13,297.7012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,1.2780094907696717e-12,291.13739013671875,294.1499938964844,279.87030029296875,279.3321533203125,282.5923767089844,281.0384521484375,290.3890380859375,0.0,0.0,0.0,0.0,1.0,1.0,2.1911530749541e-12,9.644213739860896e-18,-2.191162832773652e-12,2.435145618137624e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.1610972908092663e-05,-0.0,-5.066224477662645e-25,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021000,297.3383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897888183594,0.0,0.0,2.5584715552737225e-13,297.4034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916809082031,0.0,0.0,2.694194151629803e-13,297.8669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004699707031,0.0,0.0,1.9899109215872762e-13,297.30328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19000244140625,0.0,0.0,2.6941957779330616e-13,297.7005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,1.2780094907696717e-12,291.13739013671875,294.1499938964844,279.8748474121094,279.3329162597656,282.5923767089844,281.0384521484375,290.3888854980469,0.0,0.0,0.0,0.0,1.0,1.0,2.1911530749541e-12,9.644213739860896e-18,-2.191162832773652e-12,2.435145618137624e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.087778011627961e-05,-0.0,-5.066788513209878e-25,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021060,297.3373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897888183594,0.0,0.0,0.0,297.4022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916809082031,0.0,0.0,0.0,297.86541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004699707031,0.0,0.0,0.0,297.30206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19000244140625,0.0,0.0,0.0,297.69989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,0.0,291.13739013671875,294.1499938964844,279.8797912597656,279.3337707519531,282.5923767089844,281.0384521484375,290.38873291015625,0.0,0.0,0.0,0.0,1.0,1.0,-5.200101417177083e-13,1.168553419142232e-17,5.199984323342455e-13,-2.2035839949627325e-13,0.0,0.0,0.0,0.0,60.0,2.019559542532079e-05,-0.0,-3.9711789544071e-39,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021120,297.3363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897888183594,0.0,0.0,0.0,297.4010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916809082031,0.0,0.0,0.0,297.86383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004699707031,0.0,0.0,0.0,297.3008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.19000244140625,0.0,0.0,0.0,297.6991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,0.0,291.13739013671875,294.1499938964844,279.8851318359375,279.3347473144531,282.5923767089844,281.0384521484375,290.3885803222656,0.0,0.0,0.0,0.0,1.0,1.0,-5.200101417177083e-13,1.168553419142232e-17,5.199984323342455e-13,-2.2035839949627325e-13,0.0,0.0,0.0,0.0,60.0,1.951354897755664e-05,-0.0,-0.0,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021180,297.3354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897888183594,0.0,0.0,0.0,297.3998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916809082031,0.0,0.0,0.0,297.8622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004699707031,0.0,0.0,0.0,297.299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19000244140625,0.0,0.0,0.0,297.698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,0.0,291.13739013671875,294.1499938964844,279.890869140625,279.3357849121094,282.5923767089844,281.0384521484375,290.3884582519531,0.0,0.0,0.0,0.0,1.0,1.0,-5.200101417177083e-13,1.1685533364241706e-17,5.199984323342455e-13,-2.2035839949627325e-13,0.0,0.0,0.0,0.0,60.0,1.887681537482422e-05,-0.0,-1.5545286471540958e-33,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021240,297.3344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897888183594,0.0,0.0,0.0,297.3985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916809082031,0.0,0.0,0.0,297.8607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004699707031,0.0,0.0,0.0,297.29833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19000244140625,0.0,0.0,0.0,297.6977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,0.0,291.13739013671875,294.1499938964844,279.89697265625,279.3369140625,282.5923767089844,281.0384521484375,290.3883361816406,0.0,0.0,0.0,0.0,1.0,1.0,-5.200101417177083e-13,1.1685533364241706e-17,5.199984323342455e-13,-2.2035839949627325e-13,0.0,0.0,0.0,0.0,60.0,1.824017454055138e-05,-0.0,-0.0,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021300,297.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897888183594,0.0,0.0,0.0,297.3973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916809082031,0.0,0.0,0.0,297.8591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004699707031,0.0,0.0,0.0,297.297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19000244140625,0.0,0.0,0.0,297.6971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,0.0,291.13739013671875,294.1499938964844,279.9034118652344,279.338134765625,282.5923767089844,281.0384521484375,290.38818359375,0.0,0.0,0.0,0.0,1.0,1.0,-5.200101417177083e-13,1.1685533364241706e-17,5.199984323342455e-13,-2.2035839949627325e-13,0.0,0.0,0.0,0.0,60.0,1.7645181287662126e-05,-0.0,-0.0,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021360,297.3325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897888183594,0.0,0.0,0.0,297.3962097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916809082031,0.0,0.0,0.0,297.8576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004699707031,0.0,0.0,0.0,297.2959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.19000244140625,0.0,0.0,0.0,297.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,0.0,291.13739013671875,294.1499938964844,279.91021728515625,279.3394470214844,282.5923767089844,281.0384521484375,290.3880615234375,0.0,0.0,0.0,0.0,1.0,1.0,-5.200101417177083e-13,1.168553419142232e-17,5.199984323342455e-13,-2.2035839949627325e-13,0.0,0.0,0.0,0.0,60.0,1.707020419416949e-05,-0.0,-0.0,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021420,297.33160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897888183594,0.0,0.0,0.0,297.39501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916809082031,0.0,0.0,0.0,297.8560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004699707031,0.0,0.0,0.0,297.2947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.19000244140625,0.0,0.0,0.0,297.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,0.0,291.13739013671875,294.1499938964844,279.9173583984375,279.3408508300781,282.5923767089844,281.0384521484375,290.387939453125,0.0,0.0,0.0,0.0,1.0,1.0,-5.200101417177083e-13,1.1685533364241706e-17,5.199984323342455e-13,-2.2035839949627325e-13,0.0,0.0,0.0,0.0,60.0,1.6511099602212198e-05,-0.0,-2.1281626276384286e-38,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021480,297.3306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897888183594,0.0,0.0,0.0,297.3938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916809082031,0.0,0.0,0.0,297.85455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004699707031,0.0,0.0,0.0,297.29351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19000244140625,0.0,0.0,0.0,297.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,0.0,291.13739013671875,294.1499938964844,279.9248046875,279.34234619140625,282.5923767089844,281.0384521484375,290.3878479003906,0.0,0.0,0.0,0.0,1.0,1.0,-5.200101417177083e-13,1.1685533364241706e-17,5.199984323342455e-13,-2.2035839949627325e-13,0.0,0.0,0.0,0.0,60.0,1.5952085959725082e-05,-0.0,-0.0,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021540,297.3297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897888183594,0.0,0.0,0.0,297.3926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916809082031,0.0,0.0,0.0,297.85302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004699707031,0.0,0.0,0.0,297.2923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.19000244140625,0.0,0.0,0.0,297.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,0.0,291.13739013671875,294.1499938964844,279.9325561523437,279.34393310546875,282.5923767089844,281.0384521484375,290.3877258300781,0.0,0.0,0.0,0.0,1.0,1.0,-5.200101417177083e-13,1.1685533364241706e-17,5.199984323342455e-13,-2.2035839949627325e-13,0.0,0.0,0.0,0.0,60.0,1.543315011076629e-05,-0.0,-1.5717588229432578e-33,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021600,297.3288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897888183594,0.0,0.0,0.0,297.3915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916809082031,0.0,0.0,0.0,297.8515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004699707031,0.0,0.0,0.0,297.2911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19000244140625,0.0,0.0,0.0,297.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,0.0,291.13739013671875,294.1499938964844,279.9405822753906,279.3456420898437,282.5923767089844,281.0384521484375,290.3876037597656,0.0,0.0,0.0,0.0,1.0,1.0,-5.200101417177083e-13,1.1685533364241706e-17,5.199984323342455e-13,-2.2035839949627325e-13,0.0,0.0,0.0,0.0,60.0,1.4914190614945255e-05,-0.0,-0.0,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021660,297.3279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897888183594,0.0,0.0,0.0,297.3903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916809082031,0.0,0.0,0.0,297.8499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004699707031,0.0,0.0,0.0,297.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.19000244140625,0.0,0.0,0.0,297.6930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,0.0,291.13739013671875,294.1499938964844,279.94891357421875,279.3474426269531,282.5923767089844,281.0384521484375,290.38751220703125,0.0,0.0,0.0,0.0,1.0,1.0,-5.200101417177083e-13,1.1685533364241706e-17,5.199984323342455e-13,-2.2035839949627325e-13,0.0,0.0,0.0,0.0,60.0,1.4429501788981725e-05,-0.0,-1.5677535096138228e-33,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021720,297.3269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897888183594,0.0,0.0,0.0,297.3891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916809082031,0.0,0.0,0.0,297.8484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004699707031,0.0,0.0,0.0,297.2887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.19000244140625,0.0,0.0,0.0,297.6923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,0.0,291.13739013671875,294.1499938964844,279.9574890136719,279.3493347167969,282.5923767089844,281.0384521484375,290.38739013671875,0.0,0.0,0.0,0.0,1.0,1.0,-5.200101417177083e-13,1.1685533364241706e-17,5.199984323342455e-13,-2.2035839949627325e-13,0.0,0.0,0.0,0.0,60.0,1.3944859347247984e-05,-0.0,-0.0,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021780,297.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897888183594,0.0,0.0,2.5584715552737225e-13,297.3880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916809082031,0.0,0.0,2.694194151629803e-13,297.8469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004699707031,0.0,0.0,1.9899109215872762e-13,297.2876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19000244140625,0.0,0.0,2.6941957779330616e-13,297.6916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,1.2780094907696717e-12,291.13739013671875,294.1499938964844,279.9663391113281,279.351318359375,282.5923767089844,281.0384521484375,290.3872985839844,0.0,0.0,0.0,0.0,1.0,1.0,-4.643529484538167e-13,1.2303946825076152e-17,4.64340642759159e-13,-1.90183502626895e-12,0.0,0.0,0.0,0.0,60.0,1.3492232938006056e-05,-0.0,-5.066788513209878e-25,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021840,297.3251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897888183594,0.0,0.0,0.0,297.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916809082031,0.0,0.0,0.0,297.845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004699707031,0.0,0.0,0.0,297.2864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19000244140625,0.0,0.0,0.0,297.6910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,0.0,291.13739013671875,294.1499938964844,279.97540283203125,279.3534240722656,282.5923767089844,281.0384521484375,290.38720703125,0.0,0.0,0.0,0.0,1.0,1.0,-5.200101417177083e-13,1.168553419142232e-17,5.199984323342455e-13,-2.2035839949627325e-13,0.0,0.0,0.0,0.0,60.0,1.3039674740866758e-05,-0.0,-0.0,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021900,297.32427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897888183594,0.0,0.0,0.0,297.3857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916809082031,0.0,0.0,0.0,297.8439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004699707031,0.0,0.0,0.0,297.28533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19000244140625,0.0,0.0,0.0,297.6903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,0.0,291.13739013671875,294.1499938964844,279.9847106933594,279.3556213378906,282.5923767089844,281.0384521484375,290.3871154785156,0.0,0.0,0.0,0.0,1.0,1.0,-5.200101417177083e-13,1.1685533364241706e-17,5.199984323342455e-13,-2.2035839949627325e-13,0.0,0.0,0.0,0.0,60.0,1.2615080777322872e-05,-0.0,-0.0,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021960,297.3233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897888183594,0.0,0.0,0.0,297.3846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916809082031,0.0,0.0,0.0,297.84246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004699707031,0.0,0.0,0.0,297.2842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.19000244140625,0.0,0.0,0.0,297.6897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,0.0,291.13739013671875,294.1499938964844,279.99420166015625,279.3579406738281,282.5923767089844,281.0384521484375,290.38702392578125,0.0,0.0,0.0,0.0,1.0,1.0,-5.200101417177083e-13,1.168553419142232e-17,5.199984323342455e-13,-2.2035839949627325e-13,0.0,0.0,0.0,0.0,60.0,1.2207199688418768e-05,-0.0,-0.0,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022020,297.3225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897888183594,0.0,0.0,0.0,297.3835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916809082031,0.0,0.0,0.0,297.84100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004699707031,0.0,0.0,0.0,297.2830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19000244140625,0.0,0.0,0.0,297.6890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,0.0,291.13739013671875,294.1499938964844,280.0039367675781,279.3603515625,282.5923767089844,281.0384521484375,290.386962890625,0.0,0.0,0.0,0.0,1.0,1.0,-5.200101417177083e-13,1.1685533364241706e-17,5.199984323342455e-13,-2.2035839949627325e-13,0.0,0.0,0.0,0.0,60.0,1.1812139746325556e-05,-0.0,-1.5575024641906836e-33,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022080,297.3216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897888183594,0.0,0.0,0.0,297.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916809082031,0.0,0.0,0.0,297.8395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004699707031,0.0,0.0,0.0,297.2819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.19000244140625,0.0,0.0,0.0,297.6884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,0.0,291.13739013671875,294.1499938964844,280.0138244628906,279.36285400390625,282.5923767089844,281.0384521484375,290.3868713378906,0.0,0.0,0.0,0.0,1.0,1.0,-5.200101417177083e-13,1.1685533364241706e-17,5.199984323342455e-13,-2.2035839949627325e-13,0.0,0.0,0.0,0.0,60.0,1.1417148016334975e-05,-0.0,-0.0,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022140,297.32080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897888183594,0.0,0.0,0.0,297.3812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916809082031,0.0,0.0,0.0,297.8380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004699707031,0.0,0.0,0.0,297.28082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19000244140625,0.0,0.0,0.0,297.6877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,0.0,291.13739013671875,294.1499938964844,280.0238952636719,279.3655090332031,282.5923767089844,281.0384521484375,290.38677978515625,0.0,0.0,0.0,0.0,1.0,1.0,-5.200101417177083e-13,1.1685533364241706e-17,5.199984323342455e-13,-2.2035839949627325e-13,0.0,0.0,0.0,0.0,60.0,1.104841157939518e-05,-0.0,-1.57509777791257e-33,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022200,297.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897888183594,0.0,0.0,0.0,297.38018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916809082031,0.0,0.0,0.0,297.8365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004699707031,0.0,0.0,0.0,297.2797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.19000244140625,0.0,0.0,0.0,297.6871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,0.0,291.13739013671875,294.1499938964844,280.0341186523437,279.36822509765625,282.5923767089844,281.0384521484375,290.38671875,0.0,0.0,0.0,0.0,1.0,1.0,-5.200101417177083e-13,1.1685533364241706e-17,5.199984323342455e-13,-2.2035839949627325e-13,0.0,0.0,0.0,0.0,60.0,1.067967423296068e-05,-0.0,-0.0,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022260,297.3190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897888183594,0.0,0.0,0.0,297.37908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916809082031,0.0,0.0,0.0,297.8350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004699707031,0.0,0.0,0.0,297.27862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19000244140625,0.0,0.0,0.0,297.6864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,0.0,291.13739013671875,294.1499938964844,280.04449462890625,279.37109375,282.5923767089844,281.0384521484375,290.3866271972656,0.0,0.0,0.0,0.0,1.0,1.0,-5.200101417177083e-13,1.1685533364241706e-17,5.199984323342455e-13,-2.2035839949627325e-13,0.0,0.0,0.0,0.0,60.0,1.033537137118401e-05,-0.0,-1.5698690321033186e-33,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
