time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12024780,297.2882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897888183594,0.0,0.0,0.0,297.3373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916809082031,0.0,0.0,0.0,297.7767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004699707031,0.0,0.0,0.0,297.2376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.19000244140625,0.0,0.0,0.0,297.6621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,0.0,291.13739013671875,294.1499938964844,280.4620361328125,279.6416015625,282.5923767089844,281.0384521484375,290.3849792480469,0.0,0.0,0.0,0.0,1.0,1.0,-5.200101417177083e-13,1.1685542463228445e-17,5.199984323342455e-13,-2.2035839949627325e-13,0.0,0.0,0.0,0.0,60.0,-2.0735367343149846e-06,-0.0,-2.652394177567544e-34,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024840,297.2877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897888183594,0.0,0.0,0.0,297.3364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916809082031,0.0,0.0,0.0,297.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004699707031,0.0,0.0,0.0,297.23687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19000244140625,0.0,0.0,0.0,297.66162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,0.0,291.13739013671875,294.1499938964844,280.4706115722656,279.65435791015625,282.5923767089844,281.0384521484375,290.38494873046875,0.0,0.0,0.0,0.0,1.0,1.0,-5.200101417177083e-13,1.1685542463228445e-17,5.199984323342455e-13,-2.2035839949627325e-13,0.0,0.0,0.0,0.0,60.0,-3.700368097270257e-06,-0.0,-0.0,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024900,297.2872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897888183594,0.0,0.0,0.0,297.3356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916809082031,0.0,0.0,0.0,297.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004699707031,0.0,0.0,0.0,297.2361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.19000244140625,0.0,0.0,0.0,297.6611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,0.0,291.13739013671875,294.1499938964844,280.47918701171875,279.6674499511719,282.5923767089844,281.0384521484375,290.38494873046875,0.0,0.0,0.0,0.0,1.0,1.0,-5.200101417177083e-13,1.1685542463228445e-17,5.199984323342455e-13,-2.2035839949627325e-13,0.0,0.0,0.0,0.0,60.0,-7.122196620912291e-06,-0.0,-0.0,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024960,297.2867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897888183594,0.0,0.0,0.0,297.33477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916809082031,0.0,0.0,0.0,297.7728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004699707031,0.0,0.0,0.0,297.2353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.19000244140625,0.0,0.0,0.0,297.66064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,0.0,291.13739013671875,294.1499938964844,280.48779296875,279.6808776855469,282.5923767089844,281.0384521484375,290.3849182128906,0.0,0.0,0.0,0.0,1.0,1.0,-5.200101417177083e-13,1.1685542463228445e-17,5.199984323342455e-13,-2.2035839949627325e-13,0.0,0.0,0.0,0.0,60.0,-4.229574187775143e-06,-0.0,-0.0,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025020,297.2862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897888183594,0.0,0.0,2.5584715552737225e-13,297.3339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916809082031,0.0,0.0,2.694194151629803e-13,297.7716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004699707031,0.0,0.0,1.9899109215872762e-13,297.2346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.19000244140625,0.0,0.0,2.6941957779330616e-13,297.66015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,1.2780094907696717e-12,291.13739013671875,294.1499938964844,280.4964294433594,279.694580078125,282.5923767089844,281.0384521484375,290.3848876953125,0.0,0.0,0.0,0.0,1.0,1.0,-4.643529484538167e-13,1.2303955096882276e-17,4.64340642759159e-13,-1.90183502626895e-12,0.0,0.0,0.0,0.0,60.0,-7.567171905975556e-06,-0.0,-5.066562208737693e-25,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025080,297.2857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897888183594,0.0,0.0,2.5584715552737225e-13,297.3331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916809082031,0.0,0.0,2.694194151629803e-13,297.7704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004699707031,0.0,0.0,1.9899109215872762e-13,297.2339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19000244140625,0.0,0.0,2.6941957779330616e-13,297.65966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,1.2780094907696717e-12,291.13739013671875,294.1499938964844,280.5050964355469,279.7086181640625,282.5923767089844,281.0384521484375,290.3848876953125,0.0,0.0,0.0,0.0,1.0,1.0,-4.643529484538167e-13,1.2303955096882276e-17,4.64340642759159e-13,-1.90183502626895e-12,0.0,0.0,0.0,0.0,60.0,-1.0907115211011842e-05,-0.0,-5.066788513209878e-25,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025140,297.2852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897888183594,0.0,0.0,-2.5584715552737225e-13,297.3323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916809082031,0.0,0.0,-2.694194151629803e-13,297.7691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004699707031,0.0,0.0,-1.9899109215872762e-13,297.23321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19000244140625,0.0,0.0,-2.6941957779330616e-13,297.6592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,-1.2780094907696717e-12,291.13739013671875,294.1499938964844,280.5137939453125,279.7229309082031,282.5923767089844,281.0384521484375,290.3848571777344,0.0,0.0,0.0,0.0,1.0,1.0,-3.2311733583895164e-12,1.3726862087609256e-17,3.231159697442143e-12,-2.875862525550388e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-7.207589533209102e-06,-0.0,-5.066224970700711e-25,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025200,297.2848205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897888183594,0.0,0.0,0.0,297.33160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916809082031,0.0,0.0,0.0,297.7680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004699707031,0.0,0.0,0.0,297.2325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.19000244140625,0.0,0.0,0.0,297.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,0.0,291.13739013671875,294.1499938964844,280.52252197265625,279.7375183105469,282.5923767089844,281.0384521484375,290.3848571777344,0.0,0.0,0.0,0.0,1.0,1.0,-5.200101417177083e-13,1.1685542463228445e-17,5.199984323342455e-13,-2.2035839949627325e-13,0.0,0.0,0.0,0.0,60.0,-3.5031225706916302e-06,-0.0,-0.0,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025260,297.2843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897888183594,0.0,0.0,0.0,297.33087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916809082031,0.0,0.0,0.0,297.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004699707031,0.0,0.0,0.0,297.2318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.19000244140625,0.0,0.0,0.0,297.65826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,0.0,291.13739013671875,294.1499938964844,280.5312805175781,279.7523498535156,282.5923767089844,281.0384521484375,290.38482666015625,0.0,0.0,0.0,0.0,1.0,1.0,-5.200101417177083e-13,1.1685542463228445e-17,5.199984323342455e-13,-2.2035839949627325e-13,0.0,0.0,0.0,0.0,60.0,-7.344285677390871e-06,-0.0,-1.0112499380283448e-35,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025320,297.2839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897888183594,0.0,0.0,0.0,297.3301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916809082031,0.0,0.0,0.0,297.7656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004699707031,0.0,0.0,0.0,297.231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19000244140625,0.0,0.0,0.0,297.6578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,0.0,291.13739013671875,294.1499938964844,280.54010009765625,279.7674560546875,282.5923767089844,281.0384521484375,290.38482666015625,0.0,0.0,0.0,0.0,1.0,1.0,-5.200101417177083e-13,1.1685542463228445e-17,5.199984323342455e-13,-2.2035839949627325e-13,0.0,0.0,0.0,0.0,60.0,-1.1190436453034636e-05,-0.0,-0.0,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025380,297.2835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897888183594,0.0,0.0,0.0,297.32940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916809082031,0.0,0.0,0.0,297.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004699707031,0.0,0.0,0.0,297.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19000244140625,0.0,0.0,0.0,297.6573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,0.0,291.13739013671875,294.1499938964844,280.5489807128906,279.78277587890625,282.5923767089844,281.0384521484375,290.3847961425781,0.0,0.0,0.0,0.0,1.0,1.0,-5.200101417177083e-13,1.1685541636047832e-17,5.199984323342455e-13,-2.2035839949627325e-13,0.0,0.0,0.0,0.0,60.0,-7.844504580134526e-06,-0.0,-1.5573445071372918e-33,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025440,297.283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897888183594,0.0,0.0,0.0,297.3287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916809082031,0.0,0.0,0.0,297.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004699707031,0.0,0.0,0.0,297.22998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19000244140625,0.0,0.0,0.0,297.6569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,0.0,291.13739013671875,294.1499938964844,280.5578918457031,279.79833984375,282.5923767089844,281.0384521484375,290.3847961425781,0.0,0.0,0.0,0.0,1.0,1.0,-5.200101417177083e-13,1.1685541636047832e-17,5.199984323342455e-13,-2.2035839949627325e-13,0.0,0.0,0.0,0.0,60.0,-4.494040695135482e-06,-0.0,-0.0,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025500,297.2828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897888183594,0.0,0.0,0.0,297.3280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916809082031,0.0,0.0,0.0,297.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004699707031,0.0,0.0,0.0,297.2294006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.19000244140625,0.0,0.0,0.0,297.65655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,0.0,291.13739013671875,294.1499938964844,280.5668640136719,279.8140869140625,282.5923767089844,281.0384521484375,290.3847961425781,0.0,0.0,0.0,0.0,1.0,1.0,-5.200101417177083e-13,1.1685542463228445e-17,5.199984323342455e-13,-2.2035839949627325e-13,0.0,0.0,0.0,0.0,60.0,-2.9322445698198862e-06,-0.0,-0.0,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025560,297.2825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897888183594,0.0,0.0,0.0,297.3274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916809082031,0.0,0.0,0.0,297.7612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004699707031,0.0,0.0,0.0,297.2288513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.19000244140625,0.0,0.0,0.0,297.6561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,0.0,291.13739013671875,294.1499938964844,280.5758972167969,279.830078125,282.5923767089844,281.0384521484375,290.384765625,0.0,0.0,0.0,0.0,1.0,1.0,-5.200101417177083e-13,1.1685542463228445e-17,5.199984323342455e-13,-2.2035839949627325e-13,0.0,0.0,0.0,0.0,60.0,-1.7886671912492602e-06,-0.0,-0.0,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025620,297.28228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897888183594,0.0,0.0,0.0,297.3267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916809082031,0.0,0.0,0.0,297.7601928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004699707031,0.0,0.0,0.0,297.2283630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.19000244140625,0.0,0.0,0.0,297.65576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,0.0,291.13739013671875,294.1499938964844,280.58502197265625,279.8462219238281,282.5923767089844,281.0384521484375,290.384765625,0.0,0.0,0.0,0.0,1.0,1.0,-5.200101417177083e-13,1.1685542463228445e-17,5.199984323342455e-13,-2.2035839949627325e-13,0.0,0.0,0.0,0.0,60.0,-9.662796855991471e-07,-0.0,-1.565881718531131e-33,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025680,297.2820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897888183594,0.0,0.0,0.0,297.326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916809082031,0.0,0.0,0.0,297.7591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004699707031,0.0,0.0,0.0,297.22784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19000244140625,0.0,0.0,0.0,297.6553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,0.0,291.13739013671875,294.1499938964844,280.5941772460937,279.8625793457031,282.5923767089844,281.0384521484375,290.3847351074219,0.0,0.0,0.0,0.0,1.0,1.0,-5.200101417177083e-13,1.1685542463228445e-17,5.199984323342455e-13,-2.2035839949627325e-13,0.0,0.0,0.0,0.0,60.0,-1.445070267891424e-07,-0.0,-0.0,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025740,297.28179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897888183594,0.0,0.0,0.0,297.3255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916809082031,0.0,0.0,0.0,297.75811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004699707031,0.0,0.0,0.0,297.2273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.19000244140625,0.0,0.0,0.0,297.65496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,0.0,291.13739013671875,294.1499938964844,280.6034240722656,279.87908935546875,282.5923767089844,281.0384521484375,290.3847351074219,0.0,0.0,0.0,0.0,1.0,1.0,-5.200101417177083e-13,1.1685542463228445e-17,5.199984323342455e-13,-2.2035839949627325e-13,0.0,0.0,0.0,0.0,60.0,3.266778776378487e-07,-0.0,-1.5543447924907872e-33,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025800,297.2815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897888183594,0.0,0.0,0.0,297.3249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916809082031,0.0,0.0,0.0,297.757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004699707031,0.0,0.0,0.0,297.2268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.19000244140625,0.0,0.0,0.0,297.65460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,0.0,291.13739013671875,294.1499938964844,280.6127624511719,279.8957214355469,282.5923767089844,281.0384521484375,290.3847351074219,0.0,0.0,0.0,0.0,1.0,1.0,-5.200101417177083e-13,1.1685542463228445e-17,5.199984323342455e-13,-2.2035839949627325e-13,0.0,0.0,0.0,0.0,60.0,7.974756499606883e-07,-0.0,-0.0,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025860,297.2814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897888183594,0.0,0.0,2.5584715552737225e-13,297.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916809082031,0.0,0.0,2.694194151629803e-13,297.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004699707031,0.0,0.0,1.9899109215872762e-13,297.2265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.19000244140625,0.0,0.0,2.6941957779330616e-13,297.6542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,1.2780094907696717e-12,291.13739013671875,294.1499938964844,280.6221618652344,279.9125366210937,282.5923767089844,281.0384521484375,290.3847045898437,0.0,0.0,0.0,0.0,1.0,1.0,2.1911530749541e-12,9.644222838847633e-18,-2.191162832773652e-12,2.435145618137624e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,9.660747082307353e-07,-0.0,-5.066225463738777e-25,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025920,297.2814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897888183594,0.0,0.0,2.5584715552737225e-13,297.3238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916809082031,0.0,0.0,2.694194151629803e-13,297.7550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004699707031,0.0,0.0,1.9899109215872762e-13,297.2261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.19000244140625,0.0,0.0,2.6941957779330616e-13,297.6539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,1.2780094907696717e-12,291.13739013671875,294.1499938964844,280.63165283203125,279.9294738769531,282.5923767089844,281.0384521484375,290.3847045898437,0.0,0.0,0.0,0.0,1.0,1.0,2.1911530749541e-12,9.644222838847633e-18,-2.191162832773652e-12,2.435145618137624e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.1100352139692404e-06,-0.0,-5.066788513209878e-25,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025980,297.28143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897888183594,0.0,0.0,0.0,297.3233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916809082031,0.0,0.0,0.0,297.7541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004699707031,0.0,0.0,0.0,297.2258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.19000244140625,0.0,0.0,0.0,297.6535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,0.0,291.13739013671875,294.1499938964844,280.6412353515625,279.9465026855469,282.5923767089844,281.0384521484375,290.3847045898437,0.0,0.0,0.0,0.0,1.0,1.0,-5.200101417177083e-13,1.1685542463228445e-17,5.199984323342455e-13,-2.2035839949627325e-13,0.0,0.0,0.0,0.0,60.0,1.138089601226966e-06,-0.0,-1.5538881864038896e-33,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026040,297.2815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897888183594,0.0,0.0,0.0,297.32281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916809082031,0.0,0.0,0.0,297.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004699707031,0.0,0.0,0.0,297.2256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.19000244140625,0.0,0.0,0.0,297.6532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,0.0,291.13739013671875,294.1499938964844,280.65093994140625,279.9636535644531,282.5923767089844,281.0384521484375,290.3846740722656,0.0,0.0,0.0,0.0,1.0,1.0,-5.200101417177083e-13,1.1685542463228445e-17,5.199984323342455e-13,-2.2035839949627325e-13,0.0,0.0,0.0,0.0,60.0,1.1528682080097497e-06,-0.0,-0.0,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026100,297.28173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897888183594,0.0,0.0,2.5584715552737225e-13,297.32232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916809082031,0.0,0.0,2.694194151629803e-13,297.75225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004699707031,0.0,0.0,1.9899109215872762e-13,297.2254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.19000244140625,0.0,0.0,2.6941957779330616e-13,297.65301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,1.2780094907696717e-12,291.13739013671875,294.1499938964844,280.66070556640625,279.9808959960937,282.5923767089844,281.0384521484375,290.3846740722656,0.0,0.0,0.0,0.0,1.0,1.0,2.1911530749541e-12,9.644222838847633e-18,-2.191162832773652e-12,2.435145618137624e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.1258158565397023e-06,-0.0,-5.066788513209878e-25,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026160,297.28204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897888183594,0.0,0.0,0.0,297.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916809082031,0.0,0.0,0.0,297.7513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004699707031,0.0,0.0,0.0,297.225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19000244140625,0.0,0.0,0.0,297.6527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,0.0,291.13739013671875,294.1499938964844,280.67059326171875,279.99822998046875,282.5923767089844,281.0384521484375,290.3846740722656,0.0,0.0,0.0,0.0,1.0,1.0,-5.200101417177083e-13,1.1685543290409057e-17,5.199984323342455e-13,-2.2035839949627325e-13,0.0,0.0,0.0,0.0,60.0,1.0968961987600778e-06,-0.0,-0.0,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026220,297.2824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897888183594,0.0,0.0,0.0,297.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916809082031,0.0,0.0,0.0,297.75048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004699707031,0.0,0.0,0.0,297.22528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19000244140625,0.0,0.0,0.0,297.65252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,0.0,291.13739013671875,294.1499938964844,280.6806030273437,280.015625,282.5923767089844,281.0384521484375,290.3846435546875,0.0,0.0,0.0,0.0,1.0,1.0,-5.200101417177083e-13,1.1685543290409057e-17,5.199984323342455e-13,-2.2035839949627325e-13,0.0,0.0,0.0,0.0,60.0,1.0652439641489764e-06,-0.0,-1.266735696431405e-38,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026280,297.2828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897888183594,0.0,0.0,0.0,297.3210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916809082031,0.0,0.0,0.0,297.7496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004699707031,0.0,0.0,0.0,297.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19000244140625,0.0,0.0,0.0,297.6523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,0.0,291.13739013671875,294.1499938964844,280.6907043457031,280.0330810546875,282.5923767089844,281.0384521484375,290.3846435546875,0.0,0.0,0.0,0.0,1.0,1.0,-5.200101417177083e-13,1.1685543290409057e-17,5.199984323342455e-13,-2.2035839949627325e-13,0.0,0.0,0.0,0.0,60.0,1.0336373179598013e-06,-0.0,-0.0,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026340,297.2833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897888183594,0.0,0.0,0.0,297.32061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916809082031,0.0,0.0,0.0,297.7488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004699707031,0.0,0.0,0.0,297.22528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19000244140625,0.0,0.0,0.0,297.6521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,0.0,291.13739013671875,294.1499938964844,280.700927734375,280.05059814453125,282.5923767089844,281.0384521484375,290.3846435546875,0.0,0.0,0.0,0.0,1.0,1.0,-5.200101417177083e-13,1.1685543290409057e-17,5.199984323342455e-13,-2.2035839949627325e-13,0.0,0.0,0.0,0.0,60.0,9.9993576441193e-07,-0.0,-1.9199134207775742e-39,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026400,297.2838439941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897888183594,0.0,0.0,0.0,297.3202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916809082031,0.0,0.0,0.0,297.7479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004699707031,0.0,0.0,0.0,297.2253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.19000244140625,0.0,0.0,0.0,297.6519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,0.0,291.13739013671875,294.1499938964844,280.7112731933594,280.068115234375,282.5923767089844,281.0384521484375,290.3846435546875,0.0,0.0,0.0,0.0,1.0,1.0,-5.200101417177083e-13,1.1685543290409057e-17,5.199984323342455e-13,-2.2035839949627325e-13,0.0,0.0,0.0,0.0,60.0,9.663024229666917e-07,-0.0,-0.0,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026460,297.28448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897888183594,0.0,0.0,2.5584715552737225e-13,297.31988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916809082031,0.0,0.0,2.694194151629803e-13,297.7471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004699707031,0.0,0.0,1.9899109215872762e-13,297.2254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.19000244140625,0.0,0.0,2.6941957779330616e-13,297.6517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,1.2780094907696717e-12,291.13739013671875,294.1499938964844,280.72174072265625,280.0856628417969,282.5923767089844,281.0384521484375,290.3846130371094,0.0,0.0,0.0,0.0,1.0,1.0,2.1911530749541e-12,9.644223666028245e-18,-2.191162832773652e-12,2.435145618137624e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,9.305059052167052e-07,-0.0,-5.066224970700711e-25,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026520,297.2851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897888183594,0.0,0.0,2.5584715552737225e-13,297.3195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916809082031,0.0,0.0,2.694194151629803e-13,297.74639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004699707031,0.0,0.0,1.9899109215872762e-13,297.2255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.19000244140625,0.0,0.0,2.6941957779330616e-13,297.65167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,1.2780094907696717e-12,291.13739013671875,294.1499938964844,280.7323303222656,280.1032409667969,282.5923767089844,281.0384521484375,290.3846130371094,0.0,0.0,0.0,0.0,1.0,1.0,2.1911530749541e-12,9.644223666028245e-18,-2.191162832773652e-12,2.435145618137624e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,8.947320679908444e-07,-0.0,-5.066788513209878e-25,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026580,297.2859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897888183594,0.0,0.0,0.0,297.3192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916809082031,0.0,0.0,0.0,297.74566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004699707031,0.0,0.0,0.0,297.2257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.19000244140625,0.0,0.0,0.0,297.6515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,0.0,291.13739013671875,294.1499938964844,280.7430725097656,280.12078857421875,282.5923767089844,281.0384521484375,290.3846130371094,0.0,0.0,0.0,0.0,1.0,1.0,-5.200101417177083e-13,1.168554411758967e-17,5.199984323342455e-13,-2.2035839949627325e-13,0.0,0.0,0.0,0.0,60.0,8.655164265292115e-07,-0.0,-1.5567931268183592e-33,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026640,297.2867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897888183594,0.0,0.0,0.0,297.3189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916809082031,0.0,0.0,0.0,297.74493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004699707031,0.0,0.0,0.0,297.2260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.19000244140625,0.0,0.0,0.0,297.6514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,0.0,291.13739013671875,294.1499938964844,280.7539367675781,280.1383361816406,282.5923767089844,281.0384521484375,290.3846130371094,0.0,0.0,0.0,0.0,1.0,1.0,-5.200101417177083e-13,1.168554411758967e-17,5.199984323342455e-13,-2.2035839949627325e-13,0.0,0.0,0.0,0.0,60.0,8.36346316646086e-07,-0.0,-0.0,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026700,297.28765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897888183594,0.0,0.0,0.0,297.3187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916809082031,0.0,0.0,0.0,297.7442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004699707031,0.0,0.0,0.0,297.226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19000244140625,0.0,0.0,0.0,297.65142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,0.0,291.13739013671875,294.1499938964844,280.76495361328125,280.1558532714844,282.5923767089844,281.0384521484375,290.3846130371094,0.0,0.0,0.0,0.0,1.0,1.0,-5.200101417177083e-13,1.1685543290409057e-17,5.199984323342455e-13,-2.2035839949627325e-13,0.0,0.0,0.0,0.0,60.0,8.078593509708298e-07,-0.0,-0.0,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026760,297.28863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897888183594,0.0,0.0,0.0,297.3185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916809082031,0.0,0.0,0.0,297.7435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004699707031,0.0,0.0,0.0,297.2266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.19000244140625,0.0,0.0,0.0,297.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,0.0,291.13739013671875,294.1499938964844,280.7760925292969,280.1733093261719,282.5923767089844,281.0384521484375,290.38458251953125,0.0,0.0,0.0,0.0,1.0,1.0,-5.200101417177083e-13,1.1685543290409057e-17,5.199984323342455e-13,-2.2035839949627325e-13,0.0,0.0,0.0,0.0,60.0,7.801238552929135e-07,-0.0,-0.0,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026820,297.28973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897888183594,0.0,0.0,0.0,297.3182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916809082031,0.0,0.0,0.0,297.742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004699707031,0.0,0.0,0.0,297.22705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19000244140625,0.0,0.0,0.0,297.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,0.0,291.13739013671875,294.1499938964844,280.78741455078125,280.19073486328125,282.5923767089844,281.0384521484375,290.38458251953125,0.0,0.0,0.0,0.0,1.0,1.0,-5.200101417177083e-13,1.168554411758967e-17,5.199984323342455e-13,-2.2035839949627325e-13,0.0,0.0,0.0,0.0,60.0,7.526844001404243e-07,-0.0,-8.955746129647693e-39,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026880,297.2908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897888183594,0.0,0.0,0.0,297.318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916809082031,0.0,0.0,0.0,297.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004699707031,0.0,0.0,0.0,297.2274780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.19000244140625,0.0,0.0,0.0,297.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,0.0,291.13739013671875,294.1499938964844,280.7988586425781,280.2080993652344,282.5923767089844,281.0384521484375,290.38458251953125,0.0,0.0,0.0,0.0,1.0,1.0,-5.200101417177083e-13,1.168554411758967e-17,5.199984323342455e-13,-2.2035839949627325e-13,0.0,0.0,0.0,0.0,60.0,7.254042770910019e-07,-0.0,-0.0,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026940,297.2920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897888183594,0.0,0.0,0.0,297.3179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916809082031,0.0,0.0,0.0,297.7416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004699707031,0.0,0.0,0.0,297.2279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.19000244140625,0.0,0.0,0.0,297.65142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,0.0,291.13739013671875,294.1499938964844,280.8104858398437,280.2253723144531,282.5923767089844,281.0384521484375,290.38458251953125,0.0,0.0,0.0,0.0,1.0,1.0,-5.200101417177083e-13,1.168554411758967e-17,5.199984323342455e-13,-2.2035839949627325e-13,0.0,0.0,0.0,0.0,60.0,7.002647066656209e-07,-0.0,-1.5732900880061958e-33,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027000,297.29327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897888183594,0.0,0.0,-2.5584715552737225e-13,297.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916809082031,0.0,0.0,-2.694194151629803e-13,297.7410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004699707031,0.0,0.0,-1.9899109215872762e-13,297.2284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.19000244140625,0.0,0.0,-2.6941957779330616e-13,297.6514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,-1.2780094907696717e-12,291.13739013671875,294.1499938964844,280.822265625,280.2425842285156,282.5923767089844,281.0384521484375,290.38458251953125,0.0,0.0,0.0,0.0,1.0,1.0,-3.2311733583895164e-12,1.3726863741970485e-17,3.231159697442143e-12,-2.875862525550388e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.752389936082182e-07,-0.0,-5.066788513209878e-25,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027060,297.2946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897888183594,0.0,0.0,0.0,297.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916809082031,0.0,0.0,0.0,297.7405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004699707031,0.0,0.0,0.0,297.22900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19000244140625,0.0,0.0,0.0,297.6515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,0.0,291.13739013671875,294.1499938964844,280.834228515625,280.2596740722656,282.5923767089844,281.0384521484375,290.3845520019531,0.0,0.0,0.0,0.0,1.0,1.0,-5.200101417177083e-13,1.1685543290409057e-17,5.199984323342455e-13,-2.2035839949627325e-13,0.0,0.0,0.0,0.0,60.0,6.516251005450613e-07,-0.0,-1.552810772362964e-33,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027120,297.2960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897888183594,0.0,0.0,-2.5584715552737225e-13,297.3175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916809082031,0.0,0.0,-2.694194151629803e-13,297.73992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004699707031,0.0,0.0,-1.9899109215872762e-13,297.2295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.19000244140625,0.0,0.0,-2.6941957779330616e-13,297.65167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,-1.2780094907696717e-12,291.13739013671875,294.1499938964844,280.8463439941406,280.2766418457031,282.5923767089844,281.0384521484375,290.3845520019531,0.0,0.0,0.0,0.0,1.0,1.0,-3.2311733583895164e-12,1.3726862914789869e-17,3.231159697442143e-12,-2.875862525550388e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.281478590608458e-07,-0.0,-5.066788513209878e-25,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027180,297.2975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897888183594,0.0,0.0,0.0,297.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916809082031,0.0,0.0,0.0,297.7394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004699707031,0.0,0.0,0.0,297.230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19000244140625,0.0,0.0,0.0,297.6518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,0.0,291.13739013671875,294.1499938964844,280.858642578125,280.2934875488281,282.5923767089844,281.0384521484375,290.3845520019531,0.0,0.0,0.0,0.0,1.0,1.0,-5.200101417177083e-13,1.1685543290409057e-17,5.199984323342455e-13,-2.2035839949627325e-13,0.0,0.0,0.0,0.0,60.0,6.060368491489498e-07,-0.0,-1.56620204074173e-33,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
