time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12027240,297.29913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897888183594,0.0,0.0,-2.5584715552737225e-13,297.3174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916809082031,0.0,0.0,-2.694194151629803e-13,297.7388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004699707031,0.0,0.0,-1.9899109215872762e-13,297.2308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.19000244140625,0.0,0.0,-2.6941957779330616e-13,297.6519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,-1.2780094907696717e-12,291.13739013671875,294.1499938964844,280.8711242675781,280.3102111816406,282.5923767089844,281.0384521484375,290.3845520019531,0.0,0.0,0.0,0.0,1.0,1.0,-3.2311733583895164e-12,1.3726862914789869e-17,3.231159697442143e-12,-2.875862525550388e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.841991423949366e-07,-0.0,-5.066788513209878e-25,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027300,297.30084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897888183594,0.0,0.0,0.0,297.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916809082031,0.0,0.0,0.0,297.7384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004699707031,0.0,0.0,0.0,297.23162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19000244140625,0.0,0.0,0.0,297.6521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,0.0,291.13739013671875,294.1499938964844,280.8837890625,280.3267822265625,282.5923767089844,281.0384521484375,290.3845520019531,0.0,0.0,0.0,0.0,1.0,1.0,-5.200101417177083e-13,1.1685542463228445e-17,5.199984323342455e-13,-2.2035839949627325e-13,0.0,0.0,0.0,0.0,60.0,5.631811745843152e-07,-0.0,-0.0,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027360,297.3025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897888183594,0.0,0.0,0.0,297.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916809082031,0.0,0.0,0.0,297.7379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004699707031,0.0,0.0,0.0,297.232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19000244140625,0.0,0.0,0.0,297.65234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,0.0,291.13739013671875,294.1499938964844,280.8966369628906,280.3431701660156,282.5923767089844,281.0384521484375,290.3845520019531,0.0,0.0,0.0,0.0,1.0,1.0,-5.200101417177083e-13,1.1685542463228445e-17,5.199984323342455e-13,-2.2035839949627325e-13,0.0,0.0,0.0,0.0,60.0,5.433701062429463e-07,-0.0,-0.0,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027420,297.304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897888183594,0.0,0.0,0.0,297.3174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916809082031,0.0,0.0,0.0,297.7375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004699707031,0.0,0.0,0.0,297.23321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19000244140625,0.0,0.0,0.0,297.652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,0.0,291.13739013671875,294.1499938964844,280.90966796875,280.3594055175781,282.5923767089844,281.0384521484375,290.3845520019531,0.0,0.0,0.0,0.0,1.0,1.0,-5.200101417177083e-13,1.1685542463228445e-17,5.199984323342455e-13,-2.2035839949627325e-13,0.0,0.0,0.0,0.0,60.0,5.243104510554986e-07,-0.0,-1.5569187577771034e-33,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027480,297.30633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897888183594,0.0,0.0,0.0,297.3175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916809082031,0.0,0.0,0.0,297.737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004699707031,0.0,0.0,0.0,297.2340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.19000244140625,0.0,0.0,0.0,297.65283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,0.0,291.13739013671875,294.1499938964844,280.92291259765625,280.3754577636719,282.5923767089844,281.0384521484375,290.384521484375,0.0,0.0,0.0,0.0,1.0,1.0,-5.200101417177083e-13,1.1685542463228445e-17,5.199984323342455e-13,-2.2035839949627325e-13,0.0,0.0,0.0,0.0,60.0,5.054102416579553e-07,-0.0,-0.0,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027540,297.3083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897888183594,0.0,0.0,0.0,297.3175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916809082031,0.0,0.0,0.0,297.7366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004699707031,0.0,0.0,0.0,297.2349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.19000244140625,0.0,0.0,0.0,297.6531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,0.0,291.13739013671875,294.1499938964844,280.93634033203125,280.39129638671875,282.5923767089844,281.0384521484375,290.384521484375,0.0,0.0,0.0,0.0,1.0,1.0,-5.200101417177083e-13,1.1685542463228445e-17,5.199984323342455e-13,-2.2035839949627325e-13,0.0,0.0,0.0,0.0,60.0,4.876030175182677e-07,-0.0,-1.573813182992312e-33,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027600,297.3104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897888183594,0.0,0.0,0.0,297.3176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916809082031,0.0,0.0,0.0,297.7362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004699707031,0.0,0.0,0.0,297.2358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19000244140625,0.0,0.0,0.0,297.65338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,0.0,291.13739013671875,294.1499938964844,280.95001220703125,280.40692138671875,282.5923767089844,281.0384521484375,290.384521484375,0.0,0.0,0.0,0.0,1.0,1.0,-5.200101417177083e-13,1.1685542463228445e-17,5.199984323342455e-13,-2.2035839949627325e-13,0.0,0.0,0.0,0.0,60.0,4.699780049577385e-07,-0.0,-0.0,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027660,297.3126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897888183594,0.0,0.0,0.0,297.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916809082031,0.0,0.0,0.0,297.7359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004699707031,0.0,0.0,0.0,297.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19000244140625,0.0,0.0,0.0,297.6537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,0.0,291.13739013671875,294.1499938964844,280.96539306640625,280.4240417480469,282.5923767089844,281.0384521484375,290.384521484375,0.0,0.0,0.0,0.0,1.0,1.0,-5.200101417177083e-13,1.1685542463228445e-17,5.199984323342455e-13,-2.2035839949627325e-13,0.0,0.0,0.0,0.0,60.0,4.53468771866028e-07,-0.0,-1.5705019623428395e-33,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027720,297.3148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897888183594,0.0,0.0,0.0,297.31793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916809082031,0.0,0.0,0.0,297.735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004699707031,0.0,0.0,0.0,297.2378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19000244140625,0.0,0.0,0.0,297.654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,0.0,291.13739013671875,294.1499938964844,280.9840393066406,280.44439697265625,282.5923767089844,281.0384521484375,290.384521484375,0.0,0.0,0.0,0.0,1.0,1.0,-5.200101417177083e-13,1.1685542463228445e-17,5.199984323342455e-13,-2.2035839949627325e-13,0.0,0.0,0.0,0.0,60.0,4.370733961422957e-07,-0.0,-0.0,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027780,297.3172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897888183594,0.0,0.0,0.0,297.318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916809082031,0.0,0.0,0.0,297.7352905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004699707031,0.0,0.0,0.0,297.2388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19000244140625,0.0,0.0,0.0,297.6544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,0.0,291.13739013671875,294.1499938964844,281.0058288574219,280.4678039550781,282.5923767089844,281.0384521484375,290.384521484375,0.0,0.0,0.0,0.0,1.0,1.0,-5.200101417177083e-13,1.1685542463228445e-17,5.199984323342455e-13,-2.2035839949627325e-13,0.0,0.0,0.0,0.0,60.0,4.2172550251962093e-07,-0.0,-1.5724185691476568e-33,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027840,297.3196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897888183594,0.0,0.0,0.0,297.3182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916809082031,0.0,0.0,0.0,297.7349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004699707031,0.0,0.0,0.0,297.2399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.19000244140625,0.0,0.0,0.0,297.65484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,0.0,291.13739013671875,294.1499938964844,281.0306701660156,280.4941711425781,282.5923767089844,281.0384521484375,290.384521484375,0.0,0.0,0.0,0.0,1.0,1.0,-5.200101417177083e-13,1.1685542463228445e-17,5.199984323342455e-13,-2.2035839949627325e-13,0.0,0.0,0.0,0.0,60.0,4.064914662649244e-07,-0.0,-0.0,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027900,297.3221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897888183594,0.0,0.0,0.0,297.31854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916809082031,0.0,0.0,0.0,297.7347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004699707031,0.0,0.0,0.0,297.2410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19000244140625,0.0,0.0,0.0,297.6552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,0.0,291.13739013671875,294.1499938964844,281.0584411621094,280.5234069824219,282.5923767089844,281.0384521484375,290.384521484375,0.0,0.0,0.0,0.0,1.0,1.0,-5.200101417177083e-13,1.1685542463228445e-17,5.199984323342455e-13,-2.2035839949627325e-13,0.0,0.0,0.0,0.0,60.0,3.923960036900098e-07,-0.0,-0.0,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027960,297.3248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897888183594,0.0,0.0,2.5584715552737225e-13,297.3188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916809082031,0.0,0.0,2.694194151629803e-13,297.73455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004699707031,0.0,0.0,1.9899109215872762e-13,297.2422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.19000244140625,0.0,0.0,2.6941957779330616e-13,297.6557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,1.2780094907696717e-12,291.13739013671875,294.1499938964844,281.0890808105469,280.555419921875,282.5923767089844,281.0384521484375,290.3844909667969,0.0,0.0,0.0,0.0,1.0,1.0,2.1911530749541e-12,9.644222838847633e-18,-2.191162832773652e-12,2.435145618137624e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.786648790082836e-07,-0.0,-5.066788513209878e-25,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028020,297.3275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897888183594,0.0,0.0,2.5584715552737225e-13,297.31915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916809082031,0.0,0.0,2.694194151629803e-13,297.7344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004699707031,0.0,0.0,1.9899109215872762e-13,297.2434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.19000244140625,0.0,0.0,2.6941957779330616e-13,297.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,1.2780094907696717e-12,291.13739013671875,294.1499938964844,281.1224365234375,280.590087890625,282.5923767089844,281.0384521484375,290.3844909667969,0.0,0.0,0.0,0.0,1.0,1.0,2.1911530749541e-12,9.644222838847633e-18,-2.191162832773652e-12,2.435145618137624e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.650476116945356e-07,-0.0,-5.0662239846245775e-25,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028080,297.3302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897888183594,0.0,0.0,2.5584715552737225e-13,297.3194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916809082031,0.0,0.0,2.694194151629803e-13,297.7342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004699707031,0.0,0.0,1.9899109215872762e-13,297.2447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.19000244140625,0.0,0.0,2.6941957779330616e-13,297.6567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,1.2780094907696717e-12,291.13739013671875,294.1499938964844,281.1584777832031,280.6272888183594,282.5923767089844,281.0384521484375,290.3844909667969,0.0,0.0,0.0,0.0,1.0,1.0,2.1911530749541e-12,9.644222838847633e-18,-2.191162832773652e-12,2.435145618137624e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.513847843805707e-07,-0.0,-5.066788513209878e-25,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028140,297.3331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897888183594,0.0,0.0,0.0,297.3198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916809082031,0.0,0.0,0.0,297.734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004699707031,0.0,0.0,0.0,297.2460327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.19000244140625,0.0,0.0,0.0,297.6572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,0.0,291.13739013671875,294.1499938964844,281.1970520019531,280.6669311523437,282.5923767089844,281.0384521484375,290.3844909667969,0.0,0.0,0.0,0.0,1.0,1.0,-5.200101417177083e-13,1.1685543290409057e-17,5.199984323342455e-13,-2.2035839949627325e-13,0.0,0.0,0.0,0.0,60.0,3.392476628505392e-07,-0.0,-1.5607842974813855e-33,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028200,297.33599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897888183594,0.0,0.0,0.0,297.3202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916809082031,0.0,0.0,0.0,297.7340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004699707031,0.0,0.0,0.0,297.2473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.19000244140625,0.0,0.0,0.0,297.65777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,0.0,291.13739013671875,294.1499938964844,281.23809814453125,280.7089233398437,282.5923767089844,281.0384521484375,290.3844909667969,0.0,0.0,0.0,0.0,1.0,1.0,-5.200101417177083e-13,1.1685543290409057e-17,5.199984323342455e-13,-2.2035839949627325e-13,0.0,0.0,0.0,0.0,60.0,3.271332786880521e-07,-0.0,-0.0,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028260,297.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897888183594,0.0,0.0,0.0,297.3207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916809082031,0.0,0.0,0.0,297.7340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004699707031,0.0,0.0,0.0,297.2487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.19000244140625,0.0,0.0,0.0,297.6583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,0.0,291.13739013671875,294.1499938964844,281.281494140625,280.7531433105469,282.5923767089844,281.0384521484375,290.3844909667969,0.0,0.0,0.0,0.0,1.0,1.0,-5.200101417177083e-13,1.1685543290409057e-17,5.199984323342455e-13,-2.2035839949627325e-13,0.0,0.0,0.0,0.0,60.0,3.1579315873386804e-07,-0.0,-1.5705019623428395e-33,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028320,297.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897888183594,0.0,0.0,-2.5584715552737225e-13,297.3212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916809082031,0.0,0.0,-2.694194151629803e-13,297.7340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004699707031,0.0,0.0,-1.9899109215872762e-13,297.2501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.19000244140625,0.0,0.0,-2.6941957779330616e-13,297.6589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,-1.2780094907696717e-12,291.13739013671875,294.1499938964844,281.3271484375,280.7994384765625,282.5923767089844,281.0384521484375,290.3844909667969,0.0,0.0,0.0,0.0,1.0,1.0,-3.2311733583895164e-12,1.3726862914789869e-17,3.231159697442143e-12,-2.875862525550388e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.044302445687208e-07,-0.0,-5.066788513209878e-25,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028380,297.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897888183594,0.0,0.0,0.0,297.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916809082031,0.0,0.0,0.0,297.7341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004699707031,0.0,0.0,0.0,297.25164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19000244140625,0.0,0.0,0.0,297.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,0.0,291.13739013671875,294.1499938964844,281.3749694824219,280.8477783203125,282.5923767089844,281.0384521484375,290.3844909667969,0.0,0.0,0.0,0.0,1.0,1.0,-5.200101417177083e-13,1.1685543290409057e-17,5.199984323342455e-13,-2.2035839949627325e-13,0.0,0.0,0.0,0.0,60.0,2.933861367182544e-07,-0.0,-1.2045379430535764e-39,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028440,297.3486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897888183594,0.0,0.0,0.0,297.3223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916809082031,0.0,0.0,0.0,297.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004699707031,0.0,0.0,0.0,297.2531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.19000244140625,0.0,0.0,0.0,297.6602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,0.0,291.13739013671875,294.1499938964844,281.4248352050781,280.89801025390625,282.5923767089844,281.0384521484375,290.3844909667969,0.0,0.0,0.0,0.0,1.0,1.0,-5.200101417177083e-13,1.1685543290409057e-17,5.199984323342455e-13,-2.2035839949627325e-13,0.0,0.0,0.0,0.0,60.0,2.8238758886800497e-07,-0.0,-0.0,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028500,297.35211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897888183594,0.0,0.0,0.0,297.3229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916809082031,0.0,0.0,0.0,297.7343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004699707031,0.0,0.0,0.0,297.2547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.19000244140625,0.0,0.0,0.0,297.6609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,0.0,291.13739013671875,294.1499938964844,281.4766845703125,280.9500427246094,282.5923767089844,281.0384521484375,290.3844909667969,0.0,0.0,0.0,0.0,1.0,1.0,-5.200101417177083e-13,1.1685543290409057e-17,5.199984323342455e-13,-2.2035839949627325e-13,0.0,0.0,0.0,0.0,60.0,2.724137289078499e-07,-0.0,-0.0,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028560,297.35577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897888183594,0.0,0.0,2.5584715552737225e-13,297.3236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916809082031,0.0,0.0,2.694194151629803e-13,297.7345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004699707031,0.0,0.0,1.9899109215872762e-13,297.2564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.19000244140625,0.0,0.0,2.6941957779330616e-13,297.6616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,1.2780094907696717e-12,291.13739013671875,294.1499938964844,281.5303955078125,281.0037841796875,282.5923767089844,281.0384521484375,290.3844909667969,0.0,0.0,0.0,0.0,1.0,1.0,2.1911530749541e-12,9.644223666028245e-18,-2.191162832773652e-12,2.435145618137624e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.585915126473992e-07,-0.0,-5.066788513209878e-25,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028620,297.35968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897888183594,0.0,0.0,0.0,297.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916809082031,0.0,0.0,0.0,297.7347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004699707031,0.0,0.0,0.0,297.2582092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.19000244140625,0.0,0.0,0.0,297.66241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,0.0,291.13739013671875,294.1499938964844,281.5858459472656,281.05908203125,282.5923767089844,281.0384521484375,290.3844909667969,0.0,0.0,0.0,0.0,1.0,1.0,-3.175516273545842e-12,1.4345277202804926e-17,3.1755019620771648e-12,-4.5573393149533895e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-8.32231580716325e-06,-0.0,-1.5311914797470487e-34,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028680,297.3637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897888183594,0.0,0.0,0.0,297.3251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916809082031,0.0,0.0,0.0,297.7350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004699707031,0.0,0.0,0.0,297.2601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.19000244140625,0.0,0.0,0.0,297.6632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,0.0,291.13739013671875,294.1499938964844,281.6430053710937,281.1158447265625,282.5923767089844,281.0384521484375,290.3844909667969,0.0,0.0,0.0,0.0,1.0,1.0,-5.200101417177083e-13,1.1685543290409057e-17,5.199984323342455e-13,-2.2035839949627325e-13,0.0,0.0,0.0,0.0,60.0,-6.5785534388851374e-06,-0.0,-0.0,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028740,297.3679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897888183594,0.0,0.0,0.0,297.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916809082031,0.0,0.0,0.0,297.7354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004699707031,0.0,0.0,0.0,297.2620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.19000244140625,0.0,0.0,0.0,297.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,0.0,291.13739013671875,294.1499938964844,281.70172119140625,281.1739807128906,282.5923767089844,281.0384521484375,290.38446044921875,0.0,0.0,0.0,0.0,1.0,1.0,-5.200101417177083e-13,1.168554411758967e-17,5.199984323342455e-13,-2.2035839949627325e-13,0.0,0.0,0.0,0.0,60.0,-4.097523287782678e-06,-0.0,-1.552790384882817e-33,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028800,297.3722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897888183594,0.0,0.0,0.0,297.32696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916809082031,0.0,0.0,0.0,297.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004699707031,0.0,0.0,0.0,297.2640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19000244140625,0.0,0.0,0.0,297.6649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,0.0,291.13739013671875,294.1499938964844,281.76190185546875,281.2333679199219,282.5923767089844,281.0384521484375,290.38446044921875,0.0,0.0,0.0,0.0,1.0,1.0,-5.200101417177083e-13,1.168554411758967e-17,5.199984323342455e-13,-2.2035839949627325e-13,0.0,0.0,0.0,0.0,60.0,-1.981335572054377e-06,-0.0,-0.0,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028860,297.3766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897888183594,0.0,0.0,0.0,297.3279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916809082031,0.0,0.0,0.0,297.7364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004699707031,0.0,0.0,0.0,297.26611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19000244140625,0.0,0.0,0.0,297.6658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,0.0,291.13739013671875,294.1499938964844,281.8234558105469,281.2938842773437,282.5923767089844,281.0384521484375,290.38446044921875,0.0,0.0,0.0,0.0,1.0,1.0,-5.200101417177083e-13,1.168554411758967e-17,5.199984323342455e-13,-2.2035839949627325e-13,0.0,0.0,0.0,0.0,60.0,-1.2038988188578514e-06,-0.0,-1.5745107654211278e-33,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028920,297.38116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897888183594,0.0,0.0,-2.5584715552737225e-13,297.3289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916809082031,0.0,0.0,-2.694194151629803e-13,297.7369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004699707031,0.0,0.0,-1.9899109215872762e-13,297.2682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.19000244140625,0.0,0.0,-2.6941957779330616e-13,297.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,-1.2780094907696717e-12,291.13739013671875,294.1499938964844,281.8863220214844,281.35546875,282.5923767089844,281.0384521484375,290.38446044921875,0.0,0.0,0.0,0.0,1.0,1.0,-3.2311733583895164e-12,1.3726863741970485e-17,3.231159697442143e-12,-2.875862525550388e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-4.72733347578469e-07,-0.0,-5.066788513209878e-25,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028980,297.3858337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897888183594,0.0,0.0,0.0,297.330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916809082031,0.0,0.0,0.0,297.737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004699707031,0.0,0.0,0.0,297.2704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.19000244140625,0.0,0.0,0.0,297.6678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,0.0,291.13739013671875,294.1499938964844,281.9503173828125,281.4179382324219,282.5923767089844,281.0384521484375,290.38446044921875,0.0,0.0,0.0,0.0,1.0,1.0,-5.200101417177083e-13,1.1685543290409057e-17,5.199984323342455e-13,-2.2035839949627325e-13,0.0,0.0,0.0,0.0,60.0,-2.4342580218217336e-07,-0.0,-1.552784507411063e-33,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029040,297.3905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897888183594,0.0,0.0,0.0,297.3312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916809082031,0.0,0.0,0.0,297.7381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004699707031,0.0,0.0,0.0,297.2726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.19000244140625,0.0,0.0,0.0,297.6689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,0.0,291.13739013671875,294.1499938964844,282.01544189453125,281.48126220703125,282.5923767089844,281.0384521484375,290.38446044921875,0.0,0.0,0.0,0.0,1.0,1.0,-5.200101417177083e-13,1.1685543290409057e-17,5.199984323342455e-13,-2.2035839949627325e-13,0.0,0.0,0.0,0.0,60.0,-2.324955339361168e-08,-0.0,-0.0,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029100,297.3953552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897888183594,0.0,0.0,0.0,297.3324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916809082031,0.0,0.0,0.0,297.7389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004699707031,0.0,0.0,0.0,297.2748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.19000244140625,0.0,0.0,0.0,297.6700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,0.0,291.13739013671875,294.1499938964844,282.0815124511719,281.5452880859375,282.5923767089844,281.0384521484375,290.38446044921875,0.0,0.0,0.0,0.0,1.0,1.0,-5.200101417177083e-13,1.1685543290409057e-17,5.199984323342455e-13,-2.2035839949627325e-13,0.0,0.0,0.0,0.0,60.0,4.526945573957165e-08,-0.0,-0.0,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029160,297.4002990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897888183594,0.0,0.0,0.0,297.33367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916809082031,0.0,0.0,0.0,297.7396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004699707031,0.0,0.0,0.0,297.2771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.19000244140625,0.0,0.0,0.0,297.671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,0.0,291.13739013671875,294.1499938964844,282.1484680175781,281.6098937988281,282.5923767089844,281.0384521484375,290.38446044921875,0.0,0.0,0.0,0.0,1.0,1.0,-5.200101417177083e-13,1.1685543290409057e-17,5.199984323342455e-13,-2.2035839949627325e-13,0.0,0.0,0.0,0.0,60.0,8.787466043713722e-08,-0.0,-0.0,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029220,297.4053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897888183594,0.0,0.0,0.0,297.3349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916809082031,0.0,0.0,0.0,297.7405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004699707031,0.0,0.0,0.0,297.279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19000244140625,0.0,0.0,0.0,297.6723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,0.0,291.13739013671875,294.1499938964844,282.2162170410156,281.6750183105469,282.5923767089844,281.0384521484375,290.38446044921875,0.0,0.0,0.0,0.0,1.0,1.0,-5.200101417177083e-13,1.1685543290409057e-17,5.199984323342455e-13,-2.2035839949627325e-13,0.0,0.0,0.0,0.0,60.0,1.1346966033443097e-07,-0.0,-4.889634809476444e-40,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029280,297.41033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897888183594,0.0,0.0,-2.5584715552737225e-13,297.3363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916809082031,0.0,0.0,-2.694194151629803e-13,297.7413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004699707031,0.0,0.0,-1.9899109215872762e-13,297.28192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19000244140625,0.0,0.0,-2.6941957779330616e-13,297.6734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,-1.2780094907696717e-12,291.13739013671875,294.1499938964844,282.28466796875,281.7405090332031,282.5923767089844,281.0384521484375,290.38446044921875,0.0,0.0,0.0,0.0,1.0,1.0,-3.2311733583895164e-12,1.3726863741970485e-17,3.231159697442143e-12,-2.875862525550388e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.384270689186451e-07,-0.0,-5.066788513209878e-25,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029340,297.41552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897888183594,0.0,0.0,0.0,297.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916809082031,0.0,0.0,0.0,297.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004699707031,0.0,0.0,0.0,297.2843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.19000244140625,0.0,0.0,0.0,297.6746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,0.0,291.13739013671875,294.1499938964844,282.35369873046875,281.8062438964844,282.5923767089844,281.0384521484375,290.38446044921875,0.0,0.0,0.0,0.0,1.0,1.0,-5.200101417177083e-13,1.1685543290409057e-17,5.199984323342455e-13,-2.2035839949627325e-13,0.0,0.0,0.0,0.0,60.0,1.427764004802157e-07,-0.0,-1.684376028271691e-38,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029400,297.42071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897888183594,0.0,0.0,0.0,297.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916809082031,0.0,0.0,0.0,297.7431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004699707031,0.0,0.0,0.0,297.2867736816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.19000244140625,0.0,0.0,0.0,297.6759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,0.0,291.13739013671875,294.1499938964844,282.4232177734375,281.8721618652344,282.5923767089844,281.0384521484375,290.38446044921875,0.0,0.0,0.0,0.0,1.0,1.0,-5.200101417177083e-13,1.1685543290409057e-17,5.199984323342455e-13,-2.2035839949627325e-13,0.0,0.0,0.0,0.0,60.0,1.470574062523156e-07,-0.0,-0.0,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029460,297.42608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897888183594,0.0,0.0,0.0,297.3406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916809082031,0.0,0.0,0.0,297.74420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004699707031,0.0,0.0,0.0,297.2892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.19000244140625,0.0,0.0,0.0,297.6771850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,0.0,291.13739013671875,294.1499938964844,282.4931335449219,281.9381408691406,282.5923767089844,281.0384521484375,290.38446044921875,0.0,0.0,0.0,0.0,1.0,1.0,-5.200101417177083e-13,1.1685543290409057e-17,5.199984323342455e-13,-2.2035839949627325e-13,0.0,0.0,0.0,0.0,60.0,1.4521293678626537e-07,-0.0,-1.561978526273424e-33,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029520,297.4314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897888183594,0.0,0.0,0.0,297.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916809082031,0.0,0.0,0.0,297.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004699707031,0.0,0.0,0.0,297.2917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.19000244140625,0.0,0.0,0.0,297.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,0.0,291.13739013671875,294.1499938964844,282.5633239746094,282.0040283203125,282.5923767089844,281.0384521484375,290.38446044921875,0.0,0.0,0.0,0.0,1.0,1.0,-5.200101417177083e-13,1.1685543290409057e-17,5.199984323342455e-13,-2.2035839949627325e-13,0.0,0.0,0.0,0.0,60.0,1.434367646879764e-07,-0.0,-0.0,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029580,297.4369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897888183594,0.0,0.0,0.0,297.3436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916809082031,0.0,0.0,0.0,297.746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004699707031,0.0,0.0,0.0,297.2943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.19000244140625,0.0,0.0,0.0,297.6798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,0.0,291.13739013671875,294.1499938964844,282.6337280273437,282.0697631835937,282.5923767089844,281.0384521484375,290.38446044921875,0.0,0.0,0.0,0.0,1.0,1.0,-5.200101417177083e-13,1.168554411758967e-17,5.199984323342455e-13,-2.2035839949627325e-13,0.0,0.0,0.0,0.0,60.0,1.395428625983186e-07,-0.0,-1.5602419170410764e-33,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029640,297.4425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897888183594,0.0,0.0,0.0,297.34527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916809082031,0.0,0.0,0.0,297.7474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004699707031,0.0,0.0,0.0,297.2969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.19000244140625,0.0,0.0,0.0,297.68115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,0.0,291.13739013671875,294.1499938964844,282.7042236328125,282.1352233886719,282.5923767089844,281.0384521484375,290.38446044921875,0.0,0.0,0.0,0.0,1.0,1.0,-5.200101417177083e-13,1.168554411758967e-17,5.199984323342455e-13,-2.2035839949627325e-13,0.0,0.0,0.0,0.0,60.0,1.3569450629802304e-07,-0.0,-0.0,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
