time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12029700,297.4482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897888183594,0.0,0.0,0.0,297.346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916809082031,0.0,0.0,0.0,297.7486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004699707031,0.0,0.0,0.0,297.299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19000244140625,0.0,0.0,0.0,297.6825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,0.0,291.13739013671875,294.1499938964844,282.7747497558594,282.2002868652344,282.5923767089844,281.0384521484375,290.38446044921875,0.0,0.0,0.0,0.0,1.0,1.0,-5.200101417177083e-13,1.168554411758967e-17,5.199984323342455e-13,-2.2035839949627325e-13,0.0,0.0,0.0,0.0,60.0,1.313224089471987e-07,-0.0,-0.0,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029760,297.4540710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897888183594,0.0,0.0,0.0,297.3486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916809082031,0.0,0.0,0.0,297.7498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004699707031,0.0,0.0,0.0,297.3022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.19000244140625,0.0,0.0,0.0,297.6839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,0.0,291.13739013671875,294.1499938964844,282.8451538085937,282.26483154296875,282.5923767089844,281.0384521484375,290.38446044921875,0.0,0.0,0.0,0.0,1.0,1.0,-5.200101417177083e-13,1.168554411758967e-17,5.199984323342455e-13,-2.2035839949627325e-13,0.0,0.0,0.0,0.0,60.0,1.2697307738562813e-07,-0.0,-0.0,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029820,297.46014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897888183594,0.0,0.0,0.0,297.3503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916809082031,0.0,0.0,0.0,297.7511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004699707031,0.0,0.0,0.0,297.3049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.19000244140625,0.0,0.0,0.0,297.6853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,0.0,291.13739013671875,294.1499938964844,282.91534423828125,282.3287658691406,282.5923767089844,281.0384521484375,290.38446044921875,0.0,0.0,0.0,0.0,1.0,1.0,-5.200101417177083e-13,1.168554411758967e-17,5.199984323342455e-13,-2.2035839949627325e-13,0.0,0.0,0.0,0.0,60.0,1.2232771950948518e-07,-0.0,-2.1173311510285834e-39,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029880,297.4662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897888183594,0.0,0.0,0.0,297.3521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916809082031,0.0,0.0,0.0,297.7524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004699707031,0.0,0.0,0.0,297.3077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.19000244140625,0.0,0.0,0.0,297.6868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,0.0,291.13739013671875,294.1499938964844,282.9852600097656,282.3919982910156,282.5923767089844,281.0384521484375,290.38446044921875,0.0,0.0,0.0,0.0,1.0,1.0,-5.200101417177083e-13,1.168554411758967e-17,5.199984323342455e-13,-2.2035839949627325e-13,0.0,0.0,0.0,0.0,60.0,1.1770513452802339e-07,-0.0,-0.0,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029940,297.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897888183594,0.0,0.0,0.0,297.3539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916809082031,0.0,0.0,0.0,297.75372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004699707031,0.0,0.0,0.0,297.3105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.19000244140625,0.0,0.0,0.0,297.6883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,0.0,291.13739013671875,294.1499938964844,283.0547790527344,282.454345703125,282.5923767089844,281.0384521484375,290.38446044921875,0.0,0.0,0.0,0.0,1.0,1.0,-5.200101417177083e-13,1.168554411758967e-17,5.199984323342455e-13,-2.2035839949627325e-13,0.0,0.0,0.0,0.0,60.0,1.132191798092208e-07,-0.0,-0.0,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030000,297.4790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897888183594,0.0,0.0,0.0,297.3557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916809082031,0.0,0.0,0.0,297.7550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004699707031,0.0,0.0,0.0,297.3134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.19000244140625,0.0,0.0,0.0,297.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,0.0,291.13739013671875,294.1499938964844,283.1238098144531,282.5157775878906,282.5923767089844,281.0384521484375,290.38446044921875,0.0,0.0,0.0,0.0,1.0,1.0,-5.200101417177083e-13,1.168554411758967e-17,5.199984323342455e-13,-2.2035839949627325e-13,0.0,0.0,0.0,0.0,60.0,1.0896093272094733e-07,-0.0,-0.0,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030060,297.48602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897888183594,0.0,0.0,0.0,297.357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916809082031,0.0,0.0,0.0,297.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004699707031,0.0,0.0,0.0,297.3164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.19000244140625,0.0,0.0,0.0,297.69140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,0.0,291.13739013671875,294.1499938964844,283.1922607421875,282.576171875,282.5923767089844,281.0384521484375,290.38446044921875,0.0,0.0,0.0,0.0,1.0,1.0,-5.200101417177083e-13,1.168554411758967e-17,5.199984323342455e-13,-2.2035839949627325e-13,0.0,0.0,0.0,0.0,60.0,1.0495317326331133e-07,-0.0,-0.0,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030120,297.4931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897888183594,0.0,0.0,0.0,297.3595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916809082031,0.0,0.0,0.0,297.75799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004699707031,0.0,0.0,0.0,297.31951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19000244140625,0.0,0.0,0.0,297.6930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,0.0,291.13739013671875,294.1499938964844,283.260009765625,282.6353454589844,282.5923767089844,281.0384521484375,290.38446044921875,0.0,0.0,0.0,0.0,1.0,1.0,-5.200101417177083e-13,1.168554411758967e-17,5.199984323342455e-13,-2.2035839949627325e-13,0.0,0.0,0.0,0.0,60.0,1.0110481696301576e-07,-0.0,-0.0,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030180,297.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897888183594,0.0,0.0,0.0,297.3616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916809082031,0.0,0.0,0.0,297.7595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004699707031,0.0,0.0,0.0,297.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19000244140625,0.0,0.0,0.0,297.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,0.0,291.13739013671875,294.1499938964844,283.32696533203125,282.6932678222656,282.5923767089844,281.0384521484375,290.38446044921875,0.0,0.0,0.0,0.0,1.0,1.0,-5.200101417177083e-13,1.168554411758967e-17,5.199984323342455e-13,-2.2035839949627325e-13,0.0,0.0,0.0,0.0,60.0,9.74386296093144e-08,-0.0,-7.062922610782446e-39,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030240,297.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897888183594,0.0,0.0,0.0,297.3636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916809082031,0.0,0.0,0.0,297.7611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004699707031,0.0,0.0,0.0,297.3258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19000244140625,0.0,0.0,0.0,297.6963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,0.0,291.13739013671875,294.1499938964844,283.3930358886719,282.74981689453125,282.5923767089844,281.0384521484375,290.38446044921875,0.0,0.0,0.0,0.0,1.0,1.0,-5.200101417177083e-13,1.168554411758967e-17,5.199984323342455e-13,-2.2035839949627325e-13,0.0,0.0,0.0,0.0,60.0,9.393183830752605e-08,-0.0,-0.0,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030300,297.5155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897888183594,0.0,0.0,0.0,297.3656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916809082031,0.0,0.0,0.0,297.7626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004699707031,0.0,0.0,0.0,297.3289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19000244140625,0.0,0.0,0.0,297.6981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,0.0,291.13739013671875,294.1499938964844,283.4581604003906,282.8048400878906,282.5923767089844,281.0384521484375,290.3844299316406,0.0,0.0,0.0,0.0,1.0,1.0,-5.200101417177083e-13,1.168554411758967e-17,5.199984323342455e-13,-2.2035839949627325e-13,0.0,0.0,0.0,0.0,60.0,9.094879516169385e-08,-0.0,-0.0,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030360,297.5233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897888183594,0.0,0.0,0.0,297.3678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916809082031,0.0,0.0,0.0,297.76434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004699707031,0.0,0.0,0.0,297.33221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19000244140625,0.0,0.0,0.0,297.69989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,0.0,291.13739013671875,294.1499938964844,283.52215576171875,282.8582458496094,282.5923767089844,281.0384521484375,290.3844299316406,0.0,0.0,0.0,0.0,1.0,1.0,-5.200101417177083e-13,1.1685544944770282e-17,5.199984323342455e-13,-2.2035839949627325e-13,0.0,0.0,0.0,0.0,60.0,8.801129069979653e-08,-0.0,-0.0,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030420,297.5312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897888183594,0.0,0.0,0.0,297.3699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916809082031,0.0,0.0,0.0,297.7660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004699707031,0.0,0.0,0.0,297.3354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.19000244140625,0.0,0.0,0.0,297.7016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,0.0,291.13739013671875,294.1499938964844,283.58502197265625,282.909912109375,282.5923767089844,281.0384521484375,290.3844299316406,0.0,0.0,0.0,0.0,1.0,1.0,-5.200101417177083e-13,1.1685544944770282e-17,5.199984323342455e-13,-2.2035839949627325e-13,0.0,0.0,0.0,0.0,60.0,8.514209781651516e-08,-0.0,-1.5595211920672285e-33,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030480,297.53912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897888183594,0.0,0.0,0.0,297.3721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916809082031,0.0,0.0,0.0,297.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004699707031,0.0,0.0,0.0,297.3386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.19000244140625,0.0,0.0,0.0,297.7035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,0.0,291.13739013671875,294.1499938964844,283.6465759277344,282.95977783203125,282.5923767089844,281.0384521484375,290.3844299316406,0.0,0.0,0.0,0.0,1.0,1.0,-5.200101417177083e-13,1.1685544944770282e-17,5.199984323342455e-13,-2.2035839949627325e-13,0.0,0.0,0.0,0.0,60.0,8.218182045993674e-08,-0.0,-0.0,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030540,297.5472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897888183594,0.0,0.0,0.0,297.3742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916809082031,0.0,0.0,0.0,297.7694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004699707031,0.0,0.0,0.0,297.3418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.19000244140625,0.0,0.0,0.0,297.70538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,0.0,291.13739013671875,294.1499938964844,283.7067565917969,283.0076904296875,282.5923767089844,281.0384521484375,290.3844299316406,0.0,0.0,0.0,0.0,1.0,1.0,-5.200101417177083e-13,1.1685544944770282e-17,5.199984323342455e-13,-2.2035839949627325e-13,0.0,0.0,0.0,0.0,60.0,7.92670888927205e-08,-0.0,-1.5557050598598793e-33,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030600,297.5553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897888183594,0.0,0.0,0.0,297.3764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916809082031,0.0,0.0,0.0,297.7711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004699707031,0.0,0.0,0.0,297.3451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.19000244140625,0.0,0.0,0.0,297.7072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,0.0,291.13739013671875,294.1499938964844,283.7654724121094,283.05352783203125,282.5923767089844,281.0384521484375,290.3844299316406,0.0,0.0,0.0,0.0,1.0,1.0,-5.200101417177083e-13,1.1685544944770282e-17,5.199984323342455e-13,-2.2035839949627325e-13,0.0,0.0,0.0,0.0,60.0,7.644344179880137e-08,-0.0,-0.0,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030660,297.563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897888183594,0.0,0.0,0.0,297.3787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916809082031,0.0,0.0,0.0,297.7728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004699707031,0.0,0.0,0.0,297.3483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.19000244140625,0.0,0.0,0.0,297.7091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,0.0,291.13739013671875,294.1499938964844,283.8226318359375,283.0971984863281,282.5923767089844,281.0384521484375,290.3844299316406,0.0,0.0,0.0,0.0,1.0,1.0,-5.200101417177083e-13,1.1685544944770282e-17,5.199984323342455e-13,-2.2035839949627325e-13,0.0,0.0,0.0,0.0,60.0,7.384750233541126e-08,-0.0,-1.5531057479766236e-33,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030720,297.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897888183594,0.0,0.0,0.0,297.3809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916809082031,0.0,0.0,0.0,297.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004699707031,0.0,0.0,0.0,297.3515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.19000244140625,0.0,0.0,0.0,297.7110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,0.0,291.13739013671875,294.1499938964844,283.8780822753906,283.1386108398437,282.5923767089844,281.0384521484375,290.3844299316406,0.0,0.0,0.0,0.0,1.0,1.0,-5.200101417177083e-13,1.1685544944770282e-17,5.199984323342455e-13,-2.2035839949627325e-13,0.0,0.0,0.0,0.0,60.0,7.122879708276741e-08,-0.0,-0.0,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030780,297.5806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897888183594,0.0,0.0,0.0,297.3832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916809082031,0.0,0.0,0.0,297.77642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004699707031,0.0,0.0,0.0,297.3548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.19000244140625,0.0,0.0,0.0,297.71295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,0.0,291.13739013671875,294.1499938964844,283.9317932128906,283.1776428222656,282.5923767089844,281.0384521484375,290.3844299316406,0.0,0.0,0.0,0.0,1.0,1.0,-5.200101417177083e-13,1.1685544944770282e-17,5.199984323342455e-13,-2.2035839949627325e-13,0.0,0.0,0.0,0.0,60.0,6.872394919810176e-08,-0.0,-1.5752085315209366e-33,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030840,297.5893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897888183594,0.0,0.0,0.0,297.3855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916809082031,0.0,0.0,0.0,297.7782287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004699707031,0.0,0.0,0.0,297.3580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.19000244140625,0.0,0.0,0.0,297.7148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,0.0,291.13739013671875,294.1499938964844,283.983642578125,283.21417236328125,282.5923767089844,281.0384521484375,290.3844299316406,0.0,0.0,0.0,0.0,1.0,1.0,-5.200101417177083e-13,1.1685544944770282e-17,5.199984323342455e-13,-2.2035839949627325e-13,0.0,0.0,0.0,0.0,60.0,6.624187420811722e-08,-0.0,-0.0,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030900,297.5981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897888183594,0.0,0.0,0.0,297.3878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916809082031,0.0,0.0,0.0,297.780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004699707031,0.0,0.0,0.0,297.3612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.19000244140625,0.0,0.0,0.0,297.716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,0.0,291.13739013671875,294.1499938964844,284.03350830078125,283.2480773925781,282.5923767089844,281.0384521484375,290.3844299316406,0.0,0.0,0.0,0.0,1.0,1.0,-5.200101417177083e-13,1.1685544944770282e-17,5.199984323342455e-13,-2.2035839949627325e-13,0.0,0.0,0.0,0.0,60.0,6.396473395398061e-08,-0.0,-0.0,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030960,297.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897888183594,0.0,0.0,0.0,297.39013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916809082031,0.0,0.0,0.0,297.7818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004699707031,0.0,0.0,0.0,297.3644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.19000244140625,0.0,0.0,0.0,297.71875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,0.0,291.13739013671875,294.1499938964844,284.0813293457031,283.279296875,282.5923767089844,281.0384521484375,290.3844299316406,0.0,0.0,0.0,0.0,1.0,1.0,-5.200101417177083e-13,1.1685544944770282e-17,5.199984323342455e-13,-2.2035839949627325e-13,0.0,0.0,0.0,0.0,60.0,6.171037369995247e-08,-0.0,-0.0,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031020,297.6163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897888183594,0.0,0.0,2.5584715552737225e-13,297.3924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916809082031,0.0,0.0,2.694194151629803e-13,297.7836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004699707031,0.0,0.0,1.9899109215872762e-13,297.3676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.19000244140625,0.0,0.0,2.6941957779330616e-13,297.720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,1.2780094907696717e-12,291.13739013671875,294.1499938964844,284.1269836425781,283.30767822265625,282.5923767089844,281.0384521484375,290.3844299316406,0.0,0.0,0.0,0.0,1.0,1.0,2.1911530749541e-12,9.644225320389469e-18,-2.191162832773652e-12,2.435145618137624e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.9524321471826624e-08,-0.0,-5.066786541057615e-25,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031080,297.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897888183594,0.0,0.0,3.2901942281782216e-10,297.3947448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916809082031,0.0,0.0,3.4647335001025676e-10,297.7854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004699707031,0.0,0.0,2.55902549151088e-10,297.3708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.19000244140625,0.0,0.0,3.464735720548617e-10,297.72265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,1.643520208816085e-09,291.13739013671875,294.1499938964844,284.1703796386719,283.3331298828125,282.5923767089844,281.0384521484375,290.3844299316406,0.0,0.0,0.0,0.0,1.0,1.0,-3.50535511728367e-09,4.363643964260455e-15,3.505350676391572e-09,-8.021326713958388e-09,0.0,0.0,0.0,-1.9746948964893818e-08,60.0,-1.043797965394333e-05,-0.0,-8.379434213944731e-19,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031140,297.6351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897888183594,0.0,0.0,1.1820137924001273e-10,297.3970642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916809082031,0.0,0.0,1.2447176622742973e-10,297.7873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004699707031,0.0,0.0,9.193388411654624e-11,297.3739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.19000244140625,0.0,0.0,1.2447184949415655e-10,297.724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,5.90440363268385e-10,291.13739013671875,294.1499938964844,284.21142578125,283.35552978515625,282.5923767089844,281.0384521484375,290.3844299316406,0.0,0.0,0.0,0.0,1.0,1.0,-1.2784371339336076e-09,1.573629985507656e-15,1.2784355796213731e-09,-2.913245866764668e-09,0.0,0.0,0.0,-7.188646122813225e-09,60.0,-6.9911247919662856e-06,-0.0,-1.0814754491444058e-19,0.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031200,297.644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1897888183594,0.0,0.050000000745058,4.437156864156577e-09,297.3993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1916809082031,0.0,0.050000000745058,4.672540576677875e-09,297.7891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2004699707031,0.0,0.050000000745058,3.4511025148731282e-09,297.3771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.19000244140625,0.0,0.050000000745058,4.672543685302344e-09,297.7265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.050000000745058,2.2164519108969216e-08,291.13739013671875,291.1499938964844,284.25,283.3747863769531,282.5923767089844,281.0384521484375,290.3844299316406,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-4.727059987885696e-08,5.910442084757286e-14,4.7270543035438095e-08,-1.08170588930534e-07,0.0,0.0,0.0,-2.662563929334283e-07,60.0,-0.000143985991599,-0.0,-1.5239868403069595e-16,1.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031260,297.6300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6883239746094,0.6339514255523682,0.050000000745058,0.0408291295170784,297.3864440917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.688720703125,0.6339514255523682,0.050000000745058,0.0429950430989265,297.7722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6905212402344,0.6339514255523682,0.050000000745058,0.0317559540271759,297.3648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6883544921875,0.6339514255523682,0.050000000745058,0.0429950468242168,297.71240234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6891784667969,0.6339514255523682,0.050000000745058,0.2039499580860138,290.604736328125,291.1499938964844,284.2872619628906,283.3920288085937,292.3908386230469,294.1395568847656,290.4290466308594,1.0,0.1097108051180839,0.0114739751443266,0.0114739751443266,1.0,1.0,-0.4351306855678558,8.577096650697058e-07,0.4351298213005066,-0.1325975954532623,0.0,0.0,0.0,10.185078620910645,60.0,383.1728515625,-0.0,12.27524471282959,1.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031320,297.5962219238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6123962402344,0.6313979625701904,0.050000000745058,0.0452420227229595,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6124267578125,0.6313979625701904,0.050000000745058,0.0476420298218727,297.7401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6125183105469,0.6313979625701904,0.050000000745058,0.0351882390677928,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6123962402344,0.6313979625701904,0.050000000745058,0.0476420298218727,297.6827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6124267578125,0.6313979625701904,0.050000000745058,0.225993275642395,290.62762451171875,291.1499938964844,284.324462890625,283.40850830078125,293.6761474609375,297.5066223144531,290.8348693847656,1.0,0.1210926920175552,0.0229479502886533,0.0229479502886533,1.0,1.0,-0.4820554852485657,3.5586133435572265e-06,0.4820519387722015,-0.1438987255096435,0.0,0.0,0.0,12.49787712097168,60.0,817.7713012695312,-0.0,16.683029174804688,1.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031380,297.5705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9927978515625,0.598724365234375,0.050000000745058,0.0455341972410678,297.3368225097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9927978515625,0.598724365234375,0.050000000745058,0.0479497015476226,297.7146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9927978515625,0.598724365234375,0.050000000745058,0.0354154855012893,297.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9927978515625,0.598724365234375,0.050000000745058,0.0479497015476226,297.65679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9927978515625,0.598724365234375,0.050000000745058,0.227452740073204,291.0307006835937,291.1499938964844,284.3615417480469,283.4241943359375,293.696533203125,297.6551818847656,291.2106018066406,1.0,0.1313111931085586,0.0344219245016574,0.0344219245016574,1.0,1.0,-0.485175758600235,1.2116441212128848e-05,0.4851636290550232,-0.1446387022733688,0.0,0.0,0.0,16.24295425415039,60.0,865.7822265625,-0.0,19.96478843688965,1.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031440,297.55303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.31695556640625,0.5709915161132812,0.050000000745058,0.0456805303692817,297.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.31695556640625,0.5709915161132812,0.050000000745058,0.0481037981808185,297.69537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.31695556640625,0.5709915161132812,0.050000000745058,0.0355293005704879,297.2960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.31695556640625,0.5709915161132812,0.050000000745058,0.0481037981808185,297.6354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.31695556640625,0.5709915161132812,0.050000000745058,0.228183701634407,291.3463439941406,291.1499938964844,284.3985595703125,283.43914794921875,293.6947326660156,297.6416015625,291.479736328125,1.0,0.1406035423278808,0.0458959005773067,0.0458959005773067,1.0,1.0,-0.4867349863052368,3.749775351025164e-05,0.4866974949836731,-0.144998013973236,0.0,0.0,0.0,20.01179885864257,60.0,806.6187744140625,-0.0,23.19108009338379,1.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031500,297.5416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.5710144042969,0.5492476224899292,0.050000000745058,0.0458178855478763,297.30450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5710144042969,0.5492476224899292,0.050000000745058,0.0482484400272369,297.6807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5710144042969,0.5492476224899292,0.050000000745058,0.0356361344456672,297.2810974121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.5710144042969,0.5492476224899292,0.050000000745058,0.0482484400272369,297.6178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.5710144042969,0.5492476224899292,0.050000000745058,0.2288698256015777,291.5948486328125,291.1499938964844,284.4354858398437,283.453369140625,293.69482421875,297.62335205078125,291.7096252441406,1.0,0.1490110754966735,0.057369876652956,0.057369876652956,1.0,1.0,-0.4881985783576965,0.000105825070932,0.4880927503108978,-0.1452923715114593,0.0,0.0,0.0,23.678651809692383,60.0,732.594970703125,-0.0,26.34528541564941,1.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031560,297.5351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.79364013671875,0.5324447751045227,0.050000000745058,0.0459493398666381,297.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.79364013671875,0.5324447751045227,0.050000000745058,0.0483868680894374,297.6698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.79364013671875,0.5324447751045227,0.050000000745058,0.0357383750379085,297.269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.79364013671875,0.5324447751045227,0.050000000745058,0.0483868680894374,297.603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.79364013671875,0.5324447751045227,0.050000000745058,0.229526475071907,291.8149108886719,291.1499938964844,284.47235107421875,283.46685791015625,293.6942443847656,297.6080017089844,291.9195861816406,1.0,0.1565782576799392,0.2458959072828292,0.2458959072828292,0.996776044368744,1.0,-0.4895995259284973,0.0325463488698005,0.4570531547069549,-0.1133491992950439,0.0,0.0,0.0,27.197938919067383,60.0,660.2108154296875,-0.0,29.37886428833008,1.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031620,297.5325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.99725341796875,0.51951664686203,0.050000000745058,0.046073667705059,297.2843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.99725341796875,0.51951664686203,0.050000000745058,0.0485177934169769,297.6617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.99725341796875,0.51951664686203,0.050000000745058,0.035835076123476,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.99725341796875,0.51951664686203,0.050000000745058,0.0485177934169769,297.592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.99725341796875,0.51951664686203,0.050000000745058,0.230147510766983,292.0166931152344,291.1499938964844,284.5091552734375,283.47967529296875,293.6905212402344,297.5956115722656,292.11248779296875,1.0,0.1633546352386474,0.4344219267368316,0.4344219267368316,0.9935520887374878,1.0,-0.4909287095069885,0.1102874428033828,0.3806412816047668,-0.0362953841686248,0.0,0.0,0.0,30.5324821472168,60.0,591.5794067382812,-0.0,32.25387954711914,1.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031680,297.533203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1823425292969,0.509539008140564,0.050000000745058,0.0461894869804382,297.277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1823425292969,0.509539008140564,0.050000000745058,0.0486397556960582,297.6559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,292.1823425292969,0.509539008140564,0.050000000745058,0.0359251573681831,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,292.1823425292969,0.509539008140564,0.050000000745058,0.0486397556960582,297.5829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,292.1823425292969,0.509539008140564,0.050000000745058,0.2307260632514953,292.19970703125,291.1499938964844,284.5458679199219,283.4918212890625,292.9813842773437,297.5857849121094,292.2784423828125,1.0,0.1694006323814392,0.6229479312896729,0.6229479312896729,0.9903281927108764,1.0,-0.4921586215496063,0.1863125562667846,0.3058460652828216,0.0391026958823204,0.0,0.0,0.0,33.63945770263672,60.0,441.2921752929688,-0.0,34.9459114074707,1.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031740,297.5362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,292.2910461425781,0.5017285346984863,0.050000000745058,0.0462959893047809,297.2723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,292.2910461425781,0.5017285346984863,0.050000000745058,0.0487519092857837,297.651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2910461425781,0.5017285346984863,0.050000000745058,0.0360079929232597,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,292.2910461425781,0.5017285346984863,0.050000000745058,0.0487519092857837,297.57574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2910461425781,0.5017285346984863,0.050000000745058,0.2312580645084381,292.2975769042969,291.1499938964844,284.58251953125,283.5033264160156,292.1202697753906,297.5780029296875,292.2944030761719,1.0,0.1747797280550003,0.8114739656448364,0.8114739656448364,0.9871042370796204,1.0,-0.4932933747768402,0.2105626463890075,0.2827307283878326,0.0629613474011421,0.0,0.0,0.0,36.49046325683594,60.0,118.1129913330078,-0.0,37.44252014160156,1.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031800,297.5404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.26416015625,0.4954376518726349,0.050000000745058,0.0463934503495693,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,292.26416015625,0.4954376518726349,0.050000000745058,0.048854537308216,297.6478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.26416015625,0.4954376518726349,0.050000000745058,0.0360837951302528,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,292.26416015625,0.4954376518726349,0.050000000745058,0.048854537308216,297.5694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.26416015625,0.4954376518726349,0.050000000745058,0.2317448854446411,292.2594909667969,291.1499938964844,284.6190795898437,283.5141906738281,291.931640625,297.57147216796875,292.22930908203125,1.0,0.1795552223920822,1.0,1.0,0.9838802814483644,1.0,-0.4943318665027618,0.2160015255212783,0.2783303260803222,0.0681064426898956,0.0,0.0,0.0,39.09707260131836,60.0,-39.3718376159668,-0.0,39.74016571044922,1.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031860,297.5453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,292.2130432128906,0.4902196526527405,0.050000000745058,0.0464820601046085,297.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2130432128906,0.4902196526527405,0.050000000745058,0.0489478483796119,297.64422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2130432128906,0.4902196526527405,0.050000000745058,0.0361527130007743,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2130432128906,0.4902196526527405,0.050000000745058,0.0489478483796119,297.5637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,292.2130432128906,0.4902196526527405,0.050000000745058,0.2321875244379043,292.2086486816406,291.1499938964844,284.6556091308594,283.5244445800781,291.91375732421875,297.5655517578125,292.1918640136719,1.0,0.1837822049856186,1.0,1.0,0.9610729217529296,1.0,-0.4952760934829712,0.2169161438941955,0.2783599495887756,0.0687635242938995,0.0,0.0,0.0,41.46641540527344,60.0,-82.92131805419922,-0.0,41.83823013305664,1.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031920,297.5512390136719,297.1499938964844,293.1499938964844,0.0,-0.0,292.1845092773437,0.4857645034790039,0.050000000745058,0.0465621836483478,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,292.1845092773437,0.4857645034790039,0.050000000745058,0.0490322224795818,297.6409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1845092773437,0.4857645034790039,0.050000000745058,0.0362150333821773,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,292.1845092773437,0.4857645034790039,0.050000000745058,0.0490322224795818,297.55865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1845092773437,0.4857645034790039,0.050000000745058,0.2325877547264099,292.1822814941406,290.6499938964844,284.6921081542969,283.5340881347656,291.9153137207031,297.5602722167969,292.17413330078125,1.0,0.1875155717134475,1.0,1.0,0.9382655024528505,1.0,-0.4961298406124115,0.2177468687295913,0.2783829867839813,0.0693523809313774,0.0,0.0,0.0,43.60871124267578,48.0,-89.01065063476562,-0.0,43.741981506347656,1.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
