time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12031980,297.5582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1686706542969,0.4837217330932617,0.050000000745058,0.0465998202562332,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,292.1686706542969,0.4837217330932617,0.050000000745058,0.0490718558430671,297.6380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,292.1686706542969,0.4837217330932617,0.050000000745058,0.0362443029880523,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,292.1686706542969,0.4837217330932617,0.050000000745058,0.0490718558430671,297.5541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1686706542969,0.4837217330932617,0.050000000745058,0.2327757477760315,292.1672668457031,290.6499938964844,284.728515625,283.5431823730469,291.9150390625,297.5555419921875,292.1603698730469,1.0,0.1889227032661438,1.0,1.0,0.9154581427574158,1.0,-0.496531069278717,0.2184736877679824,0.2780573666095733,0.0699420273303985,0.0,0.0,0.0,44.61484909057617,48.0,-86.81086730957031,-0.0,44.63834381103516,1.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032040,297.5661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,292.15411376953125,0.4834707379341125,0.050000000745058,0.0466044656932354,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,292.15411376953125,0.4834707379341125,0.050000000745058,0.049076747149229,297.6355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,292.15411376953125,0.4834707379341125,0.050000000745058,0.0362479202449321,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.15411376953125,0.4834707379341125,0.050000000745058,0.049076747149229,297.5501403808594,297.1499938964844,293.1499938964844,0.0,-0.0,292.15411376953125,0.4834707379341125,0.050000000745058,0.2327989637851715,292.1527099609375,290.1499938964844,284.764892578125,283.5517272949219,291.9123229980469,297.5513916015625,292.14501953125,1.0,0.1889674067497253,1.0,1.0,0.8926507234573364,1.0,-0.4965807199478149,0.2191589325666427,0.2774218022823334,0.0705654770135879,0.0,0.0,0.0,44.73876190185547,36.0,-83.18666076660156,-0.0,44.74894714355469,1.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032100,297.5747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1380310058594,0.4847006201744079,0.050000000745058,0.0465817339718341,297.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1380310058594,0.4847006201744079,0.050000000745058,0.0490528121590614,297.6333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1380310058594,0.4847006201744079,0.050000000745058,0.0362302400171756,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1380310058594,0.4847006201744079,0.050000000745058,0.0490528121590614,297.546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1380310058594,0.4847006201744079,0.050000000745058,0.2326854169368744,292.13641357421875,290.1499938964844,284.8012390136719,283.55975341796875,291.9066467285156,297.5477294921875,292.1278076171875,1.0,0.1877606213092804,1.0,1.0,0.8698433041572571,1.0,-0.4963386356830597,0.2198498100042343,0.2764888107776642,0.0712558478116989,0.0,0.0,0.0,44.13045883178711,36.0,-79.28519439697266,-0.0,44.20695495605469,1.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032160,297.583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1202087402344,0.4872000515460968,0.050000000745058,0.0465360172092914,297.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,292.1202087402344,0.4872000515460968,0.050000000745058,0.0490046665072441,297.6314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1202087402344,0.4872000515460968,0.050000000745058,0.0361946783959865,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1202087402344,0.4872000515460968,0.050000000745058,0.0490046665072441,297.54351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1202087402344,0.4872000515460968,0.050000000745058,0.2324570417404174,292.1184387207031,289.6499938964844,284.8375244140625,283.5672607421875,291.8860778808594,297.54449462890625,292.10888671875,1.0,0.1854832023382187,1.0,1.0,0.8333375453948975,1.0,-0.4958515465259552,0.2211997061967849,0.2746518552303314,0.0726514682173729,0.0,0.0,0.0,42.90742874145508,25.0,-77.41585540771484,-0.0,43.11875915527344,1.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032220,297.593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1000061035156,0.4907435476779938,0.050000000745058,0.0464728772640228,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1000061035156,0.4907435476779938,0.050000000745058,0.0489381775259971,297.6298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,292.1000061035156,0.4907435476779938,0.050000000745058,0.0361455716192722,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1000061035156,0.4907435476779938,0.050000000745058,0.0489381775259971,297.54083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1000061035156,0.4907435476779938,0.050000000745058,0.2321416437625885,292.09796142578125,289.6499938964844,284.873779296875,283.57427978515625,291.8489990234375,297.54168701171875,292.0867004394531,1.0,0.1823848932981491,1.0,1.0,0.7968317270278931,1.0,-0.4951787889003753,0.2230512499809265,0.2721275389194488,0.0745802074670791,0.0,0.0,0.0,41.21858215332031,25.0,-79.9157485961914,-0.0,41.61948776245117,1.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032280,297.6024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,292.0759582519531,0.4953279793262481,0.050000000745058,0.0463952422142028,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,292.0759582519531,0.4953279793262481,0.050000000745058,0.0488564260303974,297.6283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,292.0759582519531,0.4953279793262481,0.050000000745058,0.0360851883888244,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,292.0759582519531,0.4953279793262481,0.050000000745058,0.0488564260303974,297.5384826660156,297.1499938964844,293.1499938964844,0.0,-0.0,292.0759582519531,0.4953279793262481,0.050000000745058,0.2317538410425186,292.0735168457031,289.1499938964844,284.9100036621094,283.5808410644531,291.7940979003906,297.5392150878906,292.0599365234375,1.0,0.1785216480493545,1.0,1.0,0.7603259086608887,1.0,-0.4943519234657287,0.2255888134241104,0.2687630951404571,0.0772187188267707,0.0,0.0,0.0,39.14207077026367,25.0,-86.67504119873047,-0.0,39.781517028808594,1.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032340,297.61199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.04705810546875,0.4991834461688995,0.050000000745058,0.0463341325521469,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.04705810546875,0.4991834461688995,0.050000000745058,0.0487920716404914,297.6270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,292.04705810546875,0.4991834461688995,0.050000000745058,0.0360376574099063,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,292.04705810546875,0.4991834461688995,0.050000000745058,0.0487920716404914,297.5364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,292.04705810546875,0.4991834461688995,0.050000000745058,0.2314485907554626,292.0440979003906,289.1499938964844,284.9461975097656,283.5869445800781,291.7155456542969,297.5370788574219,292.0275573730469,1.0,0.1756824851036071,1.0,1.0,0.7238200902938843,1.0,-0.4937002658843994,0.2292381227016449,0.2644621431827545,0.0809096023440361,0.0,0.0,0.0,37.50746536254883,25.0,-98.66690063476562,-0.0,38.339115142822266,1.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032400,297.621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.01123046875,0.5026235580444336,0.050000000745058,0.0462829917669296,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,292.01123046875,0.5026235580444336,0.050000000745058,0.0487382188439369,297.6258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.01123046875,0.5026235580444336,0.050000000745058,0.0359978824853897,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.01123046875,0.5026235580444336,0.050000000745058,0.0487382188439369,297.5345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,292.01123046875,0.5026235580444336,0.050000000745058,0.2311931252479553,292.007568359375,288.6499938964844,284.9823608398437,283.5926208496094,291.6033935546875,297.53515625,291.9867858886719,1.0,0.1731476485729217,1.0,1.0,0.6873142719268799,1.0,-0.4931553602218628,0.2343442887067794,0.2588110566139221,0.0860167071223259,0.0,0.0,0.0,36.13951110839844,25.0,-118.1034927368164,-0.0,37.13518142700195,1.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032460,297.63037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9657592773437,0.5058585405349731,0.050000000745058,0.0462377555668354,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9657592773437,0.5058585405349731,0.050000000745058,0.0486905835568904,297.6246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.9657592773437,0.5058585405349731,0.050000000745058,0.0359626971185207,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.9657592773437,0.5058585405349731,0.050000000745058,0.0486905835568904,297.5328674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.9657592773437,0.5058585405349731,0.050000000745058,0.2309671640396118,291.96099853515625,288.6499938964844,285.0185241699219,283.5979309082031,291.343017578125,297.5334167480469,291.9322814941406,1.0,0.1708757579326629,1.0,1.0,0.626329779624939,1.0,-0.4926733076572418,0.2471349239349365,0.2455383837223053,0.0987498983740806,0.0,0.0,0.0,34.930458068847656,25.0,-161.8185577392578,-0.0,36.07451248168945,1.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032520,297.6388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.8970947265625,0.5088883638381958,0.050000000745058,0.0461977794766426,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8970947265625,0.5088883638381958,0.050000000745058,0.0486484877765178,297.6234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.8970947265625,0.5088883638381958,0.050000000745058,0.0359316058456897,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.8970947265625,0.5088883638381958,0.050000000745058,0.0486484877765178,297.5312194824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.8970947265625,0.5088883638381958,0.050000000745058,0.2307674884796142,291.8894958496094,288.1499938964844,285.0546264648437,283.6028137207031,290.87420654296875,297.5317687988281,291.8408508300781,1.0,0.1688458770513534,1.0,1.0,0.5653452277183533,1.0,-0.4922473430633545,0.267924427986145,0.2243229001760482,0.119425393640995,0.0,0.0,0.0,33.86305236816406,25.0,-257.0548400878906,-0.0,35.14126205444336,1.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032580,297.6466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.7822570800781,0.5117183923721313,0.050000000745058,0.0461624041199684,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.7822570800781,0.5117183923721313,0.050000000745058,0.0486112311482429,297.6219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7822570800781,0.5117183923721313,0.050000000745058,0.0359040908515453,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.7822570800781,0.5117183923721313,0.050000000745058,0.0486112311482429,297.5293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.7822570800781,0.5117183923721313,0.050000000745058,0.2305907607078552,291.76959228515625,288.1499938964844,285.0907592773437,283.6073608398437,290.1969909667969,297.5299987792969,291.6902770996094,1.0,0.1670335978269577,1.0,1.0,0.5043607354164124,1.0,-0.4918702840805053,0.2971246540546417,0.1947456300258636,0.148455411195755,0.0,0.0,0.0,32.91966247558594,25.0,-405.03900146484375,-0.0,34.31949615478516,1.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032640,297.6532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.6020812988281,0.5143611431121826,0.050000000745058,0.0461309589445591,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.6020812988281,0.5143611431121826,0.050000000745058,0.0485781244933605,297.6198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.6020812988281,0.5143611431121826,0.050000000745058,0.0358796343207359,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.6020812988281,0.5143611431121826,0.050000000745058,0.0485781244933605,297.527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6020812988281,0.5143611431121826,0.050000000745058,0.230433702468872,291.5826110839844,287.6499938964844,285.1268615722656,283.611572265625,289.33221435546875,297.52789306640625,291.4651794433594,1.0,0.1654114425182342,1.0,1.0,0.443376213312149,1.0,-0.4915352761745453,0.3333902657032013,0.1581449806690216,0.1845031976699829,0.0,0.0,0.0,32.08250427246094,25.0,-599.212158203125,-0.0,33.59305953979492,1.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032700,297.658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3426818847656,0.5168155431747437,0.050000000745058,0.0461030453443527,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3426818847656,0.5168155431747437,0.050000000745058,0.048548724502325,297.6169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3426818847656,0.5168155431747437,0.050000000745058,0.0358579233288764,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3426818847656,0.5168155431747437,0.050000000745058,0.048548724502325,297.5240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3426818847656,0.5168155431747437,0.050000000745058,0.23029425740242,291.3153686523437,287.6499938964844,285.1629638671875,283.615478515625,288.37506103515625,297.5251159667969,291.1568298339844,1.0,0.1639613211154937,1.0,1.0,0.3823916912078857,1.0,-0.4912377893924713,0.3723819851875305,0.1188557967543602,0.2232507765293121,0.0,0.0,0.0,31.34010505676269,25.0,-816.9713134765625,-0.0,32.95095443725586,1.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032760,297.6618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.004638671875,0.5190973877906799,0.050000000745058,0.0460781268775463,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.004638671875,0.5190973877906799,0.050000000745058,0.0485224872827529,297.61285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.004638671875,0.5190973877906799,0.050000000745058,0.0358385443687438,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.004638671875,0.5190973877906799,0.050000000745058,0.0485224872827529,297.5199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.004638671875,0.5190973877906799,0.050000000745058,0.2301697880029678,290.9696350097656,287.1499938964844,285.19903564453125,283.6190795898437,287.3693542480469,297.5213623046875,290.77301025390625,1.0,0.1626598238945007,1.0,1.0,0.3115508258342743,1.0,-0.4909723103046417,0.4132503271102905,0.0777219980955123,0.2638550400733948,0.0,0.0,0.0,30.678333282470703,25.0,-1035.1016845703125,-0.0,32.380489349365234,1.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032820,297.663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.59375,0.5211958289146423,0.050000000745058,0.046056043356657,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.59375,0.5211958289146423,0.050000000745058,0.0484992302954196,297.6074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.59375,0.5211958289146423,0.050000000745058,0.0358213670551776,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.59375,0.5211958289146423,0.050000000745058,0.0484992302954196,297.5145874023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.59375,0.5211958289146423,0.050000000745058,0.2300594598054886,290.552001953125,287.1499938964844,285.2351379394531,283.6224365234375,286.5506591796875,297.51641845703125,290.3255615234375,1.0,0.1614933311939239,1.0,1.0,0.2407099455595016,1.0,-0.4907370209693908,0.444393128156662,0.046343870460987,0.2947724461555481,0.0,0.0,0.0,30.09099578857422,25.0,-1209.850341796875,-0.0,31.87400245666504,1.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032880,297.6629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1370544433594,0.5231223702430725,0.050000000745058,0.046036422252655,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1370544433594,0.5231223702430725,0.050000000745058,0.0484785698354244,297.6007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1370544433594,0.5231223702430725,0.050000000745058,0.0358061045408248,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1370544433594,0.5231223702430725,0.050000000745058,0.0484785698354244,297.5078430175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1370544433594,0.5231223702430725,0.050000000745058,0.2299614548683166,290.0917358398437,286.6499938964844,285.271240234375,283.6255187988281,286.0120849609375,297.5101318359375,289.85650634765625,1.0,0.160443976521492,1.0,1.0,0.169869065284729,1.0,-0.4905279874801636,0.4645979106426239,0.0259300861507654,0.3148019909858703,0.0,0.0,0.0,29.568130493164062,25.0,-1296.4000244140625,-0.0,31.42227935791016,1.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032940,297.6610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.67254638671875,0.5248962044715881,0.050000000745058,0.0460188835859298,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.67254638671875,0.5248962044715881,0.050000000745058,0.0484600998461246,297.59283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.67254638671875,0.5248962044715881,0.050000000745058,0.0357924625277519,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.67254638671875,0.5248962044715881,0.050000000745058,0.0484600998461246,297.4998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.67254638671875,0.5248962044715881,0.050000000745058,0.229873850941658,289.6273193359375,286.6499938964844,285.3073425292969,283.6283874511719,285.5101928710937,297.5025634765625,289.39727783203125,1.0,0.1595028638839721,1.0,1.0,0.0990281775593757,1.0,-0.4903410971164703,0.4867144525051117,0.003626626683399,0.336736649274826,0.0,0.0,0.0,29.101327896118164,25.0,-1324.1993408203125,-0.0,31.0201358795166,1.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033000,297.61834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0706787109375,0.7525525093078613,0.1323339790105819,0.1103669106960296,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.1721496582031,0.553790807723999,0.050000000745058,0.0482151992619037,297.56268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0837097167969,0.727995753288269,0.1230300888419151,0.0772115513682365,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1721496582031,0.553790807723999,0.050000000745058,0.0482151992619037,297.4914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1721496582031,0.553790807723999,0.050000000745058,0.2287121564149856,289.09527587890625,286.1499938964844,285.34344482421875,283.63104248046875,285.3412475585937,297.4938659667969,288.8377685546875,1.0,0.1603619456291198,1.0,1.0,0.0281873010098934,1.0,-0.6152336001396179,0.6152142882347107,1.931086262629833e-05,0.4374952912330627,0.0,0.0,0.0,23.9052963256836,28.0,-1455.622802734375,-0.0,38.33027648925781,1.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033060,297.5357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4493103027344,0.7702668309211731,0.127194732427597,0.1170130148530006,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5655212402344,0.556484580039978,0.050000000745058,0.0481962375342845,297.49676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4546203613281,0.7528293132781982,0.1191747561097145,0.0849070474505424,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5655212402344,0.556484580039978,0.050000000745058,0.0481962375342845,297.480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5655212402344,0.556484580039978,0.050000000745058,0.2286222130060196,288.4770202636719,286.1499938964844,285.37957763671875,283.6335144042969,285.37335205078125,297.483154296875,288.2733459472656,1.0,0.1613578647375106,1.0,1.0,0.0225498415529727,1.0,-0.6323503255844116,0.6323432326316833,7.052028649923159e-06,0.4515615403652191,0.0,0.0,0.0,23.582351684570312,28.0,-1396.5076904296875,-0.0,39.8151741027832,1.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033120,297.4685974121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0014953613281,0.756536066532135,0.1230277270078659,0.1132426187396049,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0848083496094,0.5516923069953918,0.050000000745058,0.0482299849390983,297.43829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.00494384765625,0.7414515018463135,0.1156232133507728,0.0826946720480918,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0848083496094,0.5516923069953918,0.050000000745058,0.0482299849390983,297.467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0848083496094,0.5516923069953918,0.050000000745058,0.2287822812795639,288.0203857421875,286.1499938964844,285.4157409667969,283.6358642578125,285.40936279296875,297.4707336425781,287.8704528808594,1.0,0.1623322516679763,1.0,1.0,0.016912380233407,1.0,-0.6254437565803528,0.6254400610923767,3.704035634655156e-06,0.4459106624126434,0.0,0.0,0.0,24.375179290771484,25.0,-1210.0281982421875,-0.0,39.91411590576172,1.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033180,297.4165344238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6553039550781,0.7466782331466675,0.1199235767126083,0.1100369617342948,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.72021484375,0.5490269064903259,0.050000000745058,0.0482495501637458,297.3915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6580810546875,0.7326273918151855,0.1128485575318336,0.0805297866463661,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.72021484375,0.5490269064903259,0.050000000745058,0.0482495501637458,297.45428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.72021484375,0.5490269064903259,0.050000000745058,0.2288751006126403,287.6699523925781,286.1499938964844,285.451904296875,283.6380615234375,285.4454040527344,297.4576721191406,287.54461669921875,1.0,0.1624899953603744,1.0,1.0,0.0112749207764863,1.0,-0.6191563606262207,0.6191544532775879,1.9051660729019204e-06,0.4407630860805511,0.0,0.0,0.0,24.814393997192383,25.0,-1029.2305908203125,-0.0,39.69934844970703,1.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033240,297.37750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3623046875,0.7405397891998291,0.1177696362137794,0.1076793670654296,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4164733886719,0.5480213761329651,0.050000000745058,0.0482570976018905,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3647155761719,0.7268679141998291,0.1108071655035018,0.0788534730672836,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4164733886719,0.5480213761329651,0.050000000745058,0.0482570976018905,297.4407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4164733886719,0.5480213761329651,0.050000000745058,0.2289109081029892,287.3743591308594,286.25,285.48809814453125,283.64013671875,285.4815368652344,297.4442443847656,287.265869140625,1.0,0.1622856110334396,1.0,1.0,0.0056374603882431,1.0,-0.614375650882721,0.6143746972084045,9.614644795874483e-07,0.4368465542793274,0.0,0.0,0.0,24.96288108825684,25.0,-871.1829833984375,-0.0,39.34156036376953,1.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033300,297.349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0926208496094,0.8150511384010315,0.1164875850081443,0.1057406663894653,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1456298828125,0.6155984401702881,0.050000000745058,0.0478776805102825,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0952453613281,0.7985162734985352,0.1094404086470604,0.0773571729660034,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1456298828125,0.6155984401702881,0.050000000745058,0.0478776805102825,297.4216003417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1227722167969,0.7292529344558716,0.1099760010838508,0.3768243491649627,287.0961303710937,286.25,285.5243225097656,283.64215087890625,285.51873779296875,297.4278869628906,286.9847106933594,1.0,0.164659708738327,1.0,1.0,0.0,1.0,-0.7867488265037537,0.7867481708526611,6.716279585816665e-07,0.5736952424049377,0.0,0.0,0.0,16.939189910888672,25.0,-803.070068359375,-0.0,50.47503662109375,1.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033360,297.3258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.71539306640625,0.9342902302742004,0.1153965815901756,0.104517638683319,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7837829589844,0.7068122029304504,0.050000000745058,0.047623723745346,297.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7186889648437,0.9116516709327698,0.1080863624811172,0.0762856602668762,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7837829589844,0.7068122029304504,0.050000000745058,0.047623723745346,297.363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7203674316406,0.9051758646965028,0.1059533357620239,0.480451375246048,286.7085266113281,286.3500061035156,285.5605773925781,283.6440734863281,285.5560913085937,297.3733215332031,286.6255187988281,1.0,0.168864443898201,1.0,1.0,0.0,1.0,-0.9079327583312988,0.907931923866272,7.941303579173109e-07,0.6747615337371826,0.0,0.0,0.0,11.856517791748049,25.0,-771.876220703125,-0.0,61.01079559326172,1.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033420,297.30328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4734802246094,0.8655831813812256,0.1142942756414413,0.1035823374986648,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5145874023437,0.6579691767692566,0.050000000745058,0.0477230288088321,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4754333496094,0.8467398285865784,0.1065349578857421,0.0753125250339508,297.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5145874023437,0.6579691767692566,0.050000000745058,0.0477230288088321,297.3072814941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.476318359375,0.8380468487739563,0.1018248200416565,0.4681778252124786,286.4696960449219,286.3500061035156,285.59686279296875,283.64599609375,285.5923156738281,297.3160095214844,286.4211120605469,1.0,0.1712326854467392,1.0,1.0,0.0,1.0,-0.8911004066467285,0.8910996317863464,7.719630730207427e-07,0.6610926389694214,0.0,0.0,0.0,14.184279441833496,25.0,-618.4484252929688,-0.0,61.87415313720703,1.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033480,297.28594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3187255859375,0.8248160481452942,0.113563448190689,0.1028451174497604,297.1117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.34576416015625,0.6284022331237793,0.050000000745058,0.0478215627372264,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3202209472656,0.8057103157043457,0.1051725447177887,0.0743615180253982,297.0751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.34576416015625,0.6284022331237793,0.050000000745058,0.0478215627372264,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3213806152344,0.7906614542007446,0.0984909385442733,0.4520262777805328,286.3163452148437,286.45001220703125,285.6332092285156,283.6478881835937,285.6285400390625,297.2702331542969,286.2796936035156,1.0,0.1730376929044723,1.0,1.0,0.0,1.0,-0.8699204325675964,0.8699197173118591,7.444662060152041e-07,0.6436426043510437,0.0,0.0,0.0,16.440692901611328,25.0,-479.0471801757813,-0.0,61.894290924072266,1.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033540,297.2734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2018127441406,0.7999693155288696,0.1131916791200637,0.1024263650178909,297.0936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2224426269531,0.6106264591217041,0.050000000745058,0.0478990450501441,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2030944824219,0.7784086465835571,0.1040752977132797,0.0735568329691886,297.0552673339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2224426269531,0.6106264591217041,0.050000000745058,0.0478990450501441,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.204345703125,0.7594773769378662,0.0958305150270462,0.4389373064041137,286.2001647949219,286.45001220703125,285.6695861816406,283.6497802734375,285.6648254394531,297.2344665527344,286.17095947265625,1.0,0.1744673699140548,1.0,1.0,0.0,1.0,-0.8529229760169983,0.852922260761261,7.228100002976134e-07,0.6295968890190125,0.0,0.0,0.0,18.213754653930664,25.0,-367.8758544921875,-0.0,61.83479309082031,1.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033600,297.26416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1111755371094,0.7831018567085266,0.1130616441369056,0.1022604405879974,297.0770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1271057128906,0.597586989402771,0.050000000745058,0.0479597076773643,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1122741699219,0.760542094707489,0.103215292096138,0.0729188546538353,297.0374450683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1271057128906,0.597586989402771,0.050000000745058,0.0479597076773643,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.11346435546875,0.7391988635063171,0.0936930030584335,0.4284687340259552,286.1100769042969,286.54998779296875,285.7059936523437,283.6517333984375,285.701171875,297.20654296875,286.0872802734375,1.0,0.1756045669317245,1.0,1.0,0.0,1.0,-0.8395386934280396,0.8395379781723022,7.060075404297095e-07,0.61850506067276,0.0,0.0,0.0,19.60271644592285,25.0,-279.5948791503906,-0.0,61.764591217041016,1.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033660,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.04254150390625,0.7717674970626831,0.1131125092506408,0.1022713184356689,297.0624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0545654296875,0.5880722999572754,0.050000000745058,0.0480075217783451,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0434265136719,0.7483269572257996,0.1025305241346359,0.0724155455827713,297.0221252441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0545654296875,0.5880722999572754,0.050000000745058,0.0480075217783451,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.04449462890625,0.724967896938324,0.0919660627841949,0.4200359284877777,286.04180908203125,286.54998779296875,285.7424621582031,283.6537475585937,285.737548828125,297.1847229003906,286.0245056152344,1.0,0.1765082478523254,1.0,1.0,0.0,1.0,-0.8289403319358826,0.8289396166801453,6.928526659066847e-07,0.6096946597099304,0.0,0.0,0.0,20.697864532470703,25.0,-208.9971618652344,-0.0,61.69403839111328,1.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033720,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9913024902344,0.7639040946960449,0.1133041232824325,0.1024133637547493,297.0496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0001220703125,0.5809069871902466,0.050000000745058,0.048045840114355,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.99200439453125,0.7395060658454895,0.1019738987088203,0.0720079019665718,297.0091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0001220703125,0.5809069871902466,0.050000000745058,0.048045840114355,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9928894042969,0.7138656973838806,0.0905460640788078,0.4131220579147339,285.9908447265625,286.6499938964844,285.77899169921875,283.65582275390625,285.7740173339844,297.1675109863281,285.978271484375,1.0,0.1772350668907165,1.0,1.0,0.0,1.0,-0.8204140067100525,0.82041335105896,6.823623266427603e-07,0.6025843620300293,0.0,0.0,0.0,21.575647354125977,25.0,-151.59750366210938,-0.0,61.62723922729492,1.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033780,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.95562744140625,0.758542537689209,0.1136260256171226,0.1026738658547401,297.0389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9617919921875,0.5755252242088318,0.050000000745058,0.0480760931968688,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9561462402344,0.7330207824707031,0.1015290841460228,0.0716816559433937,296.9984741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9617919921875,0.5755252242088318,0.050000000745058,0.0480760931968688,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9568176269531,0.7046911716461182,0.0893875733017921,0.4075009822845459,285.9553527832031,286.6499938964844,285.8155822753906,283.65802001953125,285.8105773925781,297.1542053222656,285.9467468261719,1.0,0.1778097003698349,1.0,1.0,0.0,1.0,-0.8136609196662903,0.8136602640151978,6.741077527294692e-07,0.5969313979148865,0.0,0.0,0.0,22.268781661987305,25.0,-105.41981506347656,-0.0,61.567779541015625,1.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033840,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9320068359375,0.754857063293457,0.1140563413500785,0.1030323058366775,297.030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9359436035156,0.5713678598403931,0.050000000745058,0.0481004230678081,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9323425292969,0.7280435562133789,0.1011712476611137,0.0714176371693611,296.989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9359436035156,0.5713678598403931,0.050000000745058,0.0481004230678081,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.93280029296875,0.6972579956054688,0.088420532643795,0.4028240144252777,285.9318542480469,286.75,285.85223388671875,283.6603698730469,285.84716796875,297.14373779296875,285.9266357421875,1.0,0.178272008895874,1.0,1.0,0.0,1.0,-0.8082185983657837,0.8082179427146912,6.674894734715053e-07,0.5923611521720886,0.0,0.0,0.0,22.826181411743164,25.0,-67.5427474975586,-0.0,61.51589584350586,1.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033900,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9193420410156,0.7525084018707275,0.1145911663770675,0.1034854128956794,297.02301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9214172363281,0.5682024359703064,0.050000000745058,0.0481195524334907,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9195251464844,0.7242447733879089,0.1008938252925872,0.0712110102176666,296.9820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9214172363281,0.5682024359703064,0.050000000745058,0.0481195524334907,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9197692871094,0.6914200186729431,0.0876209810376167,0.3989711105823517,285.9192810058594,286.75,285.8889465332031,283.6628723144531,285.88385009765625,297.1357421875,285.9168701171875,1.0,0.1786360144615173,1.0,1.0,0.0,1.0,-0.8039359450340271,0.8039352893829346,6.623029662478075e-07,0.5887556672096252,0.0,0.0,0.0,23.26451873779297,25.0,-36.97155380249024,-0.0,61.47313690185547,1.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033960,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9154052734375,0.7511364221572876,0.1152162700891494,0.1040209680795669,297.0175170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9159851074219,0.5657586455345154,0.050000000745058,0.0481347031891346,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9154357910156,0.7212977409362793,0.1006826236844062,0.0710516721010208,296.9759826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9159851074219,0.5657586455345154,0.050000000745058,0.0481347031891346,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9154968261719,0.6867660284042358,0.0869490876793861,0.3957439661026001,285.9154052734375,286.8500061035156,285.9257202148437,283.6655578613281,285.92059326171875,297.129638671875,285.9153747558594,1.0,0.1789256483316421,1.0,1.0,0.0,1.0,-0.8005502223968506,0.8005495667457581,6.582182550118887e-07,0.5859037637710571,0.0,0.0,0.0,23.61184883117676,25.0,-12.035407066345217,-0.0,61.43947982788086,1.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
