time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12034020,297.2473449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.918701171875,0.7505224347114563,0.1159213706851005,0.1046299636363983,297.0133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9179992675781,0.5638685822486877,0.050000000745058,0.0481466613709926,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9186096191406,0.7190129160881042,0.1005279496312141,0.070932850241661,296.9710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9179992675781,0.5638685822486877,0.050000000745058,0.0481466613709926,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9184875488281,0.6830341219902039,0.0863797962665557,0.3930174708366394,285.9187316894531,286.8500061035156,285.96258544921875,283.66845703125,285.9574279785156,297.125,285.920654296875,1.0,0.1791567802429199,1.0,1.0,0.0,1.0,-0.7978945374488831,0.7978938817977905,6.55026610729692e-07,0.5836705565452576,0.0,0.0,0.0,23.88626480102539,25.0,8.339634895324707,-0.0,61.415164947509766,1.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034080,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9273986816406,0.7504513263702393,0.1166900098323822,0.1052975729107856,297.01007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9256286621094,0.5623700022697449,0.050000000745058,0.0481562986969947,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9271850585937,0.7172045111656189,0.1004167273640632,0.0708452463150024,296.9670715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9256286621094,0.5623700022697449,0.050000000745058,0.0481562986969947,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9269104003906,0.6799604296684265,0.085885465145111,0.390655368566513,285.92742919921875,286.95001220703125,285.99951171875,283.6716003417969,285.99432373046875,297.1214294433594,285.9310302734375,1.0,0.1793465465307235,1.0,1.0,0.0,1.0,-0.7957785725593567,0.7957779169082642,6.524956575049146e-07,0.5819012522697449,0.0,0.0,0.0,24.10782051086425,25.0,25.37544822692871,-0.0,61.39933013916016,1.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034140,297.2510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.94140625,0.7508946061134338,0.1175248026847839,0.1060261875391006,297.0077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.938720703125,0.5612329840660095,0.050000000745058,0.0481637008488178,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9410400390625,0.7158530354499817,0.1003492772579193,0.0707891732454299,296.9640197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.938720703125,0.5612329840660095,0.050000000745058,0.0481637008488178,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9406433105469,0.6775009632110596,0.0854639112949371,0.388645738363266,285.94140625,286.95001220703125,286.0365295410156,283.6750183105469,286.0313415527344,297.1188659667969,285.9464111328125,1.0,0.1794977635145187,1.0,1.0,0.0,1.0,-0.7941913604736328,0.7941907048225403,6.506078875645471e-07,0.5805864930152893,0.0,0.0,0.0,24.27866744995117,25.0,39.19060516357422,-0.0,61.39349365234375,1.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034200,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.95916748046875,0.75169837474823,0.118410624563694,0.1068019494414329,297.0061950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9557189941406,0.5603427290916443,0.050000000745058,0.048169557005167,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9587097167969,0.71482253074646,0.1003142222762107,0.0707564428448677,296.961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9557189941406,0.5603427290916443,0.050000000745058,0.048169557005167,297.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9581604003906,0.6754640340805054,0.0850937366485595,0.3868837654590606,285.95916748046875,287.04998779296875,286.0736389160156,283.6787109375,286.0683898925781,297.11700439453125,285.9653015136719,1.0,0.1796237230300903,1.0,1.0,0.0,1.0,-0.792982280254364,0.7929816246032715,6.491820272458426e-07,0.579602837562561,0.0,0.0,0.0,24.41449928283692,25.0,50.75686264038086,-0.0,61.39656066894531,1.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034260,297.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.980712890625,0.752861738204956,0.1193514168262481,0.1076284050941467,297.0052795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.97662353515625,0.5596892237663269,0.050000000745058,0.0481738857924938,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9801330566406,0.7141123414039612,0.100312739610672,0.070747934281826,296.9599914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.97662353515625,0.5596892237663269,0.050000000745058,0.0481738857924938,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9794921875,0.6738364100456238,0.084775298833847,0.3853700160980224,285.9806823730469,287.04998779296875,286.1108093261719,283.6827392578125,286.1055603027344,297.1158142089844,285.9877624511719,1.0,0.1797262877225875,1.0,1.0,0.0,1.0,-0.7921574711799622,0.7921568155288696,6.482229650828231e-07,0.5789540410041809,0.0,0.0,0.0,24.51595115661621,25.0,60.09967041015625,-0.0,61.4104118347168,1.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034320,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0047607421875,0.7542684674263,0.1203328967094421,0.1084923818707466,297.0048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0001525878906,0.5591901540756226,0.050000000745058,0.0481772124767303,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0041198730469,0.7136172652244568,0.1003349646925926,0.070756509900093,296.9588317871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0001525878906,0.5591901540756226,0.050000000745058,0.0481772124767303,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0033569335937,0.6724787354469299,0.0844920724630355,0.3840244114398956,286.00469970703125,287.1499938964844,286.1481018066406,283.6871032714844,286.142822265625,297.11505126953125,286.0126037597656,1.0,0.1798150837421417,1.0,1.0,0.0,1.0,-0.7915976047515869,0.7915969491004944,6.475883083112421e-07,0.5785418152809143,0.0,0.0,0.0,24.5949649810791,25.0,67.97737884521484,-0.0,61.43341827392578,1.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034380,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0314636230469,0.7559321522712708,0.1213600859045982,0.1093983426690101,297.0049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0263671875,0.5588464140892029,0.050000000745058,0.0481795147061347,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0307312011719,0.7133454084396362,0.1003827601671218,0.0707835033535957,296.9581604003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0263671875,0.5588464140892029,0.050000000745058,0.0481795147061347,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0298767089844,0.6713960766792297,0.0842460915446281,0.3828558623790741,286.0313415527344,287.1499938964844,286.1854553222656,283.6918334960937,286.18017578125,297.11474609375,286.0399169921875,1.0,0.1798912584781646,1.0,1.0,0.0,1.0,-0.7913202047348022,0.7913195490837097,6.472972131632559e-07,0.5783787369728088,0.0,0.0,0.0,24.651132583618164,25.0,74.35617065429688,-0.0,61.46770858764648,1.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034440,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.05987548828125,0.7577698826789856,0.1224210187792778,0.1103352755308151,297.0052795410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.05438232421875,0.5586026310920715,0.050000000745058,0.0481811463832855,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0590515136719,0.713221549987793,0.1004485264420509,0.0708234086632728,296.9578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.05438232421875,0.5586026310920715,0.050000000745058,0.0481811463832855,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0581359863281,0.6704936027526855,0.0840254724025726,0.3818072974681854,286.0597229003906,287.25,286.2229309082031,283.6969909667969,286.2176208496094,297.1147155761719,286.06884765625,1.0,0.1799609214067459,1.0,1.0,0.0,1.0,-0.7912379503250122,0.7912372946739197,6.472457698691869e-07,0.5783921480178833,0.0,0.0,0.0,24.69269180297852,25.0,79.77054595947266,-0.0,61.51139450073242,1.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034500,297.27008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.09014892578125,0.7598006129264832,0.1235215067863464,0.1113083809614181,297.0060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.08428955078125,0.5584635734558105,0.050000000745058,0.0481820814311504,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0892333984375,0.7132565379142761,0.1005345359444618,0.0708778277039527,296.9578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.08428955078125,0.5584635734558105,0.050000000745058,0.0481820814311504,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0882568359375,0.6697831153869629,0.0838329419493675,0.3808910250663757,286.0899353027344,287.25,286.260498046875,283.7025451660156,286.25518798828125,297.114990234375,286.0995178222656,1.0,0.1800251603126526,1.0,1.0,0.0,1.0,-0.791373610496521,0.7913729548454285,6.474596716543601e-07,0.5785987973213196,0.0,0.0,0.0,24.718917846679688,25.0,84.16957092285156,-0.0,61.566932678222656,1.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034560,297.2738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1217346191406,0.7619818449020386,0.1246554851531982,0.1123121231794357,297.00701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1156311035156,0.558400571346283,0.050000000745058,0.0481825023889541,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1207580566406,0.7134104371070862,0.1006368920207023,0.0709439292550087,296.9582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1156311035156,0.558400571346283,0.050000000745058,0.0481825023889541,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1197509765625,0.6692160367965698,0.0836624354124069,0.3800780177116394,286.1214904785156,287.3500061035156,286.2981872558594,283.7085876464844,286.2928466796875,297.1154479980469,286.1314697265625,1.0,0.1800874173641204,1.0,1.0,0.0,1.0,-0.791682779788971,0.7916821241378784,6.478857130787219e-07,0.5789604187011719,0.0,0.0,0.0,24.7341537475586,25.0,87.83588409423828,-0.0,61.63358688354492,1.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034620,297.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1544494628906,0.7642917037010193,0.1258200854063034,0.1133437007665634,297.0082397460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1480712890625,0.558398425579071,0.050000000745058,0.048182513564825,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1534118652344,0.7136619687080383,0.1007535755634307,0.0710202455520629,296.95880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1480712890625,0.558398425579071,0.050000000745058,0.048182513564825,297.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.15234375,0.668766975402832,0.0835108682513237,0.3793533444404602,286.1541748046875,287.3500061035156,286.3359680175781,283.715087890625,286.33062744140625,297.1160888671875,286.1644592285156,1.0,0.1801495552062988,1.0,1.0,0.0,1.0,-0.7921426892280579,0.7921420335769653,6.484960977104492e-07,0.5794565081596375,0.0,0.0,0.0,24.74069023132324,25.0,90.92271423339844,-0.0,61.711082458496094,1.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034680,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1880187988281,0.7667031288146973,0.1270104199647903,0.1143986731767654,297.0096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.181396484375,0.5584414601325989,0.050000000745058,0.0481822229921817,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1868896484375,0.7139875292778015,0.1008819192647934,0.071104846894741,296.9595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.181396484375,0.5584414601325989,0.050000000745058,0.0481822229921817,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1857604980469,0.6684080958366394,0.0833743661642074,0.3786987364292145,286.18768310546875,287.45001220703125,286.37384033203125,283.7221069335937,286.3684997558594,297.1168518066406,286.1982116699219,1.0,0.1802128851413726,1.0,1.0,0.0,1.0,-0.7927239537239075,0.7927232980728149,6.492555826298485e-07,0.5800614953041077,0.0,0.0,0.0,24.740896224975582,25.0,93.59164428710938,-0.0,61.79825592041016,1.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034740,297.28546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.22247314453125,0.769232451915741,0.1282320618629455,0.1154820024967193,297.01123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.21563720703125,0.5585339069366455,0.050000000745058,0.0481815971434116,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2212829589844,0.7143958806991577,0.1010240390896797,0.0711992233991622,296.96051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.21563720703125,0.5585339069366455,0.050000000745058,0.0481815971434116,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2201232910156,0.6681506633758545,0.0832554176449775,0.3781254589557647,286.2220764160156,287.45001220703125,286.411865234375,283.72967529296875,286.4065246582031,297.11773681640625,286.2328491210937,1.0,0.1802787333726883,1.0,1.0,0.0,1.0,-0.7934478521347046,0.7934471964836121,6.501884968201921e-07,0.5807908773422241,0.0,0.0,0.0,24.734243392944336,25.0,95.8070068359375,-0.0,61.89762496948242,1.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034800,297.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2575378417969,0.771846354007721,0.1294779777526855,0.1165873557329177,297.012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.25054931640625,0.5586591958999634,0.050000000745058,0.0481807515025138,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2563171386719,0.7148608565330505,0.1011765375733375,0.0713009312748909,296.96160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.25054931640625,0.5586591958999634,0.050000000745058,0.0481807515025138,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2550964355469,0.6679636836051941,0.0831493139266967,0.3776115179061889,286.2571105957031,287.54998779296875,286.45001220703125,283.73779296875,286.44464111328125,297.11871337890625,286.2680969238281,1.0,0.1803477704524994,1.0,1.0,0.0,1.0,-0.794277548789978,0.7942768931388855,6.51250331884512e-07,0.5816121101379395,0.0,0.0,0.0,24.723188400268555,25.0,97.73296356201172,-0.0,62.00703811645508,1.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034860,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2932434082031,0.7745527029037476,0.1307516396045684,0.1177177429199218,297.0148010253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2861022949219,0.5588186979293823,0.050000000745058,0.0481796748936176,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2919616699219,0.715385913848877,0.1013406217098236,0.0714108124375343,296.9628295898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2861022949219,0.5588186979293823,0.050000000745058,0.0481796748936176,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.29071044921875,0.6678521633148193,0.0830573439598083,0.3771625459194183,286.29278564453125,287.54998779296875,286.4882202148437,283.7461242675781,286.48291015625,297.1197509765625,286.3039245605469,1.0,0.1804211884737014,1.0,1.0,0.0213019400835037,1.0,-0.795224666595459,0.7952176928520203,6.950902843527729e-06,0.5825331807136536,0.0,0.0,0.0,24.707687377929688,25.0,99.37837982177734,-0.0,62.12821960449219,1.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034920,297.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3294982910156,0.7773364782333374,0.1320501118898391,0.1188706085085868,297.01678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3222045898437,0.559005081653595,0.050000000745058,0.0481784231960773,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.32818603515625,0.7159596085548401,0.1015148907899856,0.0715278387069702,296.96417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3222045898437,0.559005081653595,0.050000000745058,0.0481784231960773,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3268737792969,0.6678025722503662,0.0829774662852287,0.3767690360546112,286.3290100097656,287.6499938964844,286.5265197753906,283.7543029785156,286.5218505859375,297.1208801269531,286.3403015136719,1.0,0.1804995089769363,1.0,1.0,0.0426038801670074,1.0,-0.7962733507156372,0.7962090969085693,6.425677565857768e-05,0.5835033655166626,0.0,0.0,0.0,24.68892288208008,25.0,100.92919158935548,-0.0,62.26043701171875,1.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034980,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3666076660156,0.7802006006240845,0.133376345038414,0.1200483664870262,297.01885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3591003417969,0.5592172741889954,0.050000000745058,0.0481770001351833,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3652038574219,0.7165824770927429,0.1017004549503326,0.0716527253389358,296.9656677246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3591003417969,0.5592172741889954,0.050000000745058,0.0481770001351833,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3638610839844,0.6678162217140198,0.0829106569290161,0.3764348030090332,286.3660583496094,287.6499938964844,286.5648498535156,283.7622985839844,286.5643920898437,297.1220397949219,286.3776550292969,1.0,0.1805840283632278,1.0,1.0,0.0639058202505111,1.0,-0.7974321842193604,0.796999454498291,0.0004326791095081,0.5842717289924622,0.0,0.0,0.0,24.667165756225582,25.0,103.24242401123048,-0.0,62.40528106689453,1.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035040,297.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4058837890625,0.7831254601478577,0.1347270607948303,0.1212473064661026,297.0210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3978271484375,0.5594469308853149,0.050000000745058,0.04817546159029,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4043273925781,0.7172420024871826,0.1018963903188705,0.071784421801567,296.9672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3978271484375,0.5594469308853149,0.050000000745058,0.04817546159029,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4028625488281,0.6678781509399414,0.0828550606966018,0.3761494755744934,286.4052124023437,287.75,286.603271484375,283.7701416015625,286.62237548828125,297.1232604980469,286.4178161621094,1.0,0.180674135684967,1.0,1.0,0.0852077603340148,1.0,-0.798682689666748,0.7965660095214844,0.0021167127415537,0.5838237404823303,0.0,0.0,0.0,24.643463134765625,25.0,109.66316223144533,-0.0,62.56105041503906,1.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035100,297.309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4502258300781,0.7861138582229614,0.1361081302165985,0.1224710568785667,297.0233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4408264160156,0.5596912503242493,0.050000000745058,0.0481738299131393,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4483642578125,0.7179396748542786,0.102105863392353,0.0719243884086608,296.9688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4408264160156,0.5596912503242493,0.050000000745058,0.0481738299131393,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4466247558594,0.6679900884628296,0.0828131362795829,0.3759204745292663,286.44940185546875,287.75,286.6417236328125,283.7778625488281,286.72119140625,297.12451171875,286.46484375,1.0,0.1807705163955688,1.0,1.0,0.1065097078680992,1.0,-0.8000408411026001,0.7925627827644348,0.0074780615977942,0.57982337474823,0.0,0.0,0.0,24.618032455444336,25.0,127.21829223632812,-0.0,62.72940444946289,1.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035160,297.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.510498046875,0.7891786694526672,0.1375350058078766,0.1237277090549469,297.0257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4971008300781,0.5599479079246521,0.050000000745058,0.0481721200048923,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5076904296875,0.7186854481697083,0.1023387610912323,0.0720766335725784,296.9706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4971008300781,0.5599479079246521,0.050000000745058,0.0481721200048923,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.50518798828125,0.6681604981422424,0.0827918201684951,0.3757651746273041,286.5092163085937,287.8500061035156,286.68023681640625,283.7854309082031,286.9234313964844,297.1258850097656,286.53277587890625,1.0,0.1808736473321914,1.0,1.0,0.1316404193639755,1.0,-0.8015413284301758,0.7800995707511902,0.0214417539536952,0.5673937201499939,0.0,0.0,0.0,24.590652465820312,25.0,176.18072509765625,-0.0,62.913307189941406,1.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035220,297.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6071472167969,0.7924355864524841,0.1390495300292968,0.1250426769256591,297.02850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5856018066406,0.5602691173553467,0.050000000745058,0.0481699854135513,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6025695800781,0.7195708155632019,0.1026216894388198,0.0722535625100135,296.9727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5856018066406,0.5602691173553467,0.050000000745058,0.0481699854135513,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5985107421875,0.6684799790382385,0.0828108191490173,0.375741571187973,286.6050109863281,287.8500061035156,286.7187805175781,283.7928466796875,287.1966857910156,297.1275634765625,286.6417236328125,1.0,0.180986538529396,1.0,1.0,0.1567711383104324,1.0,-0.8032981157302856,0.7636790871620178,0.0396190583705902,0.550989031791687,0.0,0.0,0.0,24.55462646484375,25.0,259.361083984375,-0.0,63.12311935424805,1.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035280,297.3243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.73907470703125,0.7960699200630188,0.1406925767660141,0.1264536380767822,297.0316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7108459472656,0.5607428550720215,0.050000000745058,0.0481668561697006,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.73321533203125,0.72074294090271,0.1029826924204826,0.072474367916584,296.9752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7108459472656,0.5607428550720215,0.050000000745058,0.0481668561697006,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7279663085937,0.6690978407859802,0.0828917548060417,0.3759413063526153,286.7362670898437,287.95001220703125,286.75738525390625,283.8001708984375,287.3939514160156,297.12969970703125,286.7787780761719,1.0,0.181114986538887,1.0,1.0,0.1819018423557281,1.0,-0.8054881691932678,0.7543038725852966,0.0511843264102935,0.5415238738059998,0.0,0.0,0.0,24.49922180175781,25.0,323.1674194335937,-0.0,63.37603759765625,1.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035340,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8765563964844,0.8001430034637451,0.142462208867073,0.1279833763837814,297.0353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8477478027344,0.5613836646080017,0.050000000745058,0.048162642866373,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.87066650390625,0.7222544550895691,0.1034250035881996,0.0727526471018791,296.9782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8477478027344,0.5613836646080017,0.050000000745058,0.048162642866373,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8653869628906,0.6700766086578369,0.0830398723483085,0.376438170671463,286.8736877441406,287.95001220703125,286.7960205078125,283.807373046875,287.576904296875,297.1324157714844,286.9154357910156,1.0,0.1812653690576553,1.0,1.0,0.207032561302185,1.0,-0.8082442283630371,0.7451392412185669,0.0631050318479538,0.5321661233901978,0.0,0.0,0.0,24.42239761352539,25.0,356.63702392578125,-0.0,63.68692779541016,1.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035400,297.3385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0186462402344,0.8045547604560852,0.1443380713462829,0.1296115815639495,297.0395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9881896972656,0.5621515512466431,0.050000000745058,0.0481576323509216,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.01226806640625,0.7240331768989563,0.103932224214077,0.0730794295668602,296.9815979003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9881896972656,0.5621515512466431,0.050000000745058,0.0481576323509216,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.00665283203125,0.6713558435440063,0.0832442343235015,0.3771987557411194,287.01544189453125,288.04998779296875,286.8346862792969,283.814453125,287.7864074707031,297.1355285644531,287.0605163574219,1.0,0.1814399063587188,1.0,1.0,0.2321632802486419,1.0,-0.8114911317825317,0.7341883182525635,0.077302798628807,0.5209403038024902,0.0,0.0,0.0,24.330127716064453,25.0,391.4006652832031,-0.0,64.05245971679688,1.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035460,297.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1742553710937,0.8092588186264038,0.146348163485527,0.1313470751047134,297.0441589355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1405334472656,0.5630474090576172,0.050000000745058,0.0481518320739269,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1671142578125,0.7260718941688538,0.1045077368617057,0.0734525918960571,296.98541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1405334472656,0.5630474090576172,0.050000000745058,0.0481518320739269,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.160888671875,0.6729342937469482,0.08350720256567,0.3782157599925995,287.17059326171875,288.04998779296875,286.8733825683594,283.82147216796875,287.9939880371094,297.1390075683594,287.2196960449219,1.0,0.1816421896219253,1.0,1.0,0.2528905272483825,1.0,-0.8152281641960144,0.7240646481513977,0.0911635085940361,0.5104456543922424,0.0,0.0,0.0,24.22321510314941,25.0,425.5744323730469,-0.0,64.47560119628906,1.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035520,297.3560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3411865234375,0.8141763210296631,0.1484985202550888,0.133207082748413,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3049011230469,0.5640726089477539,0.050000000745058,0.0481452569365501,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.33349609375,0.7283780574798584,0.1051544025540351,0.0738739892840385,296.9896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3049011230469,0.5640726089477539,0.050000000745058,0.0481452569365501,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3267822265625,0.6748214364051819,0.0838314443826675,0.3794983029365539,287.3371276855469,288.1499938964844,286.9121398925781,283.828369140625,288.214111328125,297.1429138183594,287.388916015625,1.0,0.181875929236412,1.0,1.0,0.2736178040504455,1.0,-0.8194895386695862,0.7128127813339233,0.1066767647862434,0.4987254440784454,0.0,0.0,0.0,24.10196876525879,25.0,456.6853637695313,-0.0,64.96221160888672,1.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035580,297.3659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5198059082031,0.8193295001983643,0.1507798135280609,0.1351895928382873,297.0549011230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.48065185546875,0.5652279853820801,0.050000000745058,0.0481379218399524,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.51141357421875,0.7309623956680298,0.1058745607733726,0.0743458867073059,296.994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.48065185546875,0.5652279853820801,0.050000000745058,0.0481379218399524,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.50421142578125,0.6770305037498474,0.0842200368642807,0.3810621201992035,287.5152893066406,288.1499938964844,286.9508972167969,283.835205078125,288.4538269042969,297.1496887207031,287.5707702636719,1.0,0.1821449398994445,1.0,1.0,0.2943450510501861,1.0,-0.8242940306663513,0.7002448439598083,0.1240492016077041,0.4855854213237762,0.0,0.0,0.0,23.967023849487305,25.0,490.5988159179688,-0.0,65.51734924316406,1.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035640,297.37652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.71258544921875,0.8247278928756714,0.1531837284564972,0.1372815519571304,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.669921875,0.5665078163146973,0.050000000745058,0.0481298901140689,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.703369140625,0.7338228821754456,0.1066689789295196,0.0748675540089607,296.99951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.669921875,0.5665078163146973,0.050000000745058,0.0481298901140689,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.695556640625,0.6795567274093628,0.0846735313534736,0.3829055428504944,287.70751953125,288.25,286.9896850585937,283.8419494628906,288.71209716796875,297.1603088378906,287.7671813964844,1.0,0.1824507415294647,1.0,1.0,0.3150722980499267,1.0,-0.8296237587928772,0.6863692402839661,0.1432545483112335,0.4710345566272735,0.0,0.0,0.0,23.819786071777344,25.0,528.0963745117188,-0.0,66.14164733886719,1.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035700,297.38775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.92108154296875,0.8304469585418701,0.1557212173938751,0.1394897401332855,297.06695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8746643066406,0.5679264664649963,0.050000000745058,0.0481210947036743,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9110412597656,0.7369992733001709,0.1075464859604835,0.0754444673657417,297.00506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8746643066406,0.5679264664649963,0.050000000745058,0.0481210947036743,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9025573730469,0.6824353337287903,0.0851991176605224,0.3850577175617218,287.9154663085937,288.25,287.02850341796875,283.8486633300781,288.9867248535156,297.1717529296875,287.9792785644531,1.0,0.1827978491783142,1.0,1.0,0.3357995748519897,1.0,-0.8355278372764587,0.6713176369667053,0.1642102003097534,0.4551893472671509,0.0,0.0,0.0,23.659236907958984,25.0,567.9755859375,-0.0,66.84325408935547,1.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035760,297.3996276855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1400451660156,0.8365861773490906,0.1583926230669021,0.14181549847126,297.0734558105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.0916442871094,0.5695266723632812,0.050000000745058,0.0481113120913505,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1297302246094,0.7405534386634827,0.1085090413689613,0.0760787203907966,297.0110168457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.0916442871094,0.5695266723632812,0.050000000745058,0.0481113120913505,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1210021972656,0.6857194900512695,0.0857982859015464,0.3875279426574707,288.1341857910156,288.3500061035156,287.0673522949219,283.85528564453125,289.1454772949219,297.1839599609375,288.1961975097656,1.0,0.1831894516944885,1.0,1.0,0.3433433473110199,1.0,-0.8420212268829346,0.6678559184074402,0.174165278673172,0.4507552683353424,0.0,0.0,0.0,23.481943130493164,25.0,576.46728515625,-0.0,67.6268310546875,1.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035820,297.4117736816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.33905029296875,0.8431304693222046,0.1611659973859787,0.1442516148090362,297.08026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2953796386719,0.5712668299674988,0.050000000745058,0.0481008291244506,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.32989501953125,0.7444531917572021,0.1095399558544159,0.076768584549427,297.017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2953796386719,0.5712668299674988,0.050000000745058,0.0481008291244506,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3221740722656,0.6893631815910339,0.086460456252098,0.3903143107891083,288.3337707519531,288.3500061035156,287.106201171875,283.8619079589844,289.2748413085937,297.19677734375,288.3879699707031,1.0,0.1836295425891876,1.0,1.0,0.35088711977005,1.0,-0.8490915894508362,0.6653894186019897,0.18370221555233,0.4471852481365204,0.0,0.0,0.0,23.293441772460938,25.0,549.7120971679688,-0.0,68.49637603759766,1.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035880,297.4236755371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5215759277344,0.8499475121498108,0.1639934778213501,0.1467535644769668,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.4808349609375,0.5730745196342468,0.050000000745058,0.048090111464262,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.512939453125,0.748575747013092,0.1106094568967819,0.0774938911199569,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4808349609375,0.5730745196342468,0.050000000745058,0.048090111464262,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5057678222656,0.6932262182235718,0.0871632397174835,0.3933232724666595,288.5165100097656,288.45001220703125,287.14508056640625,283.86846923828125,289.40557861328125,297.20977783203125,288.5674743652344,1.0,0.184115394949913,1.0,1.0,0.3584308922290802,1.0,-0.856550395488739,0.6629472374916077,0.1936031877994537,0.4435529410839081,0.0,0.0,0.0,23.10337448120117,25.0,522.7217407226562,-0.0,69.437255859375,1.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035940,297.4352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6963195800781,0.856971263885498,0.1668688803911209,0.1493027806282043,297.0940856933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.65673828125,0.574908435344696,0.050000000745058,0.0480794049799442,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6879272460937,0.7528561353683472,0.1117106154561042,0.0782446861267089,297.0303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.65673828125,0.574908435344696,0.050000000745058,0.0480794049799442,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.6809997558594,0.6972289681434631,0.087900623679161,0.3965073823928833,288.6913146972656,288.45001220703125,287.1839599609375,283.875,289.5372619628906,297.2228088378906,288.7403259277344,1.0,0.1846477538347244,1.0,1.0,0.3659746646881103,1.0,-0.8643064498901367,0.6604676842689514,0.2038387805223465,0.4398156702518463,0.0,0.0,0.0,22.917251586914062,25.0,499.659912109375,-0.0,70.44465637207031,1.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036000,297.4466247558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.8661193847656,0.864176332950592,0.169789656996727,0.1518918424844741,297.1010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.827392578125,0.5767565965652466,0.050000000745058,0.048068780452013,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8578796386719,0.7572672367095947,0.112838439643383,0.07901481539011,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.827392578125,0.5767565965652466,0.050000000745058,0.048068780452013,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8511962890625,0.7013272643089294,0.0886663347482681,0.3998259902000427,288.86114501953125,288.54998779296875,287.22283935546875,283.88153076171875,289.66961669921875,297.2358703613281,288.9083251953125,1.0,0.1852220743894577,1.0,1.0,0.3735184669494629,1.0,-0.872295618057251,0.6579131484031677,0.2143824398517608,0.4359485208988189,0.0,0.0,0.0,22.736202239990234,25.0,480.099609375,-0.0,71.51145935058594,1.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
