time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12036060,297.45770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0252380371094,0.8716067671775818,0.1727544367313385,0.1545223295688629,297.1078796386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9896850585937,0.5786557197570801,0.050000000745058,0.0480580292642116,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0179443359375,0.761849582195282,0.1139908283948898,0.0798035934567451,297.0433959960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.9896850585937,0.5786557197570801,0.050000000745058,0.0480580292642116,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.0119323730469,0.7055503129959106,0.0894580483436584,0.4032712280750274,289.02081298828125,288.54998779296875,287.26171875,283.8880615234375,289.6625671386719,297.2489318847656,289.0596618652344,1.0,0.1858397871255874,1.0,1.0,0.3673604130744934,1.0,-0.8805081248283386,0.6695443391799927,0.2109638154506683,0.4461540281772613,0.0,0.0,0.0,22.557279586791992,25.0,427.0802612304688,-0.0,72.63946533203125,1.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036120,297.46795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.140380859375,0.8791092038154602,0.1757106333971023,0.1571735888719558,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.11553955078125,0.5805283188819885,0.050000000745058,0.0480475910007953,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1355285644531,0.7664853930473328,0.115137405693531,0.0806011483073234,297.0497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.11553955078125,0.5805283188819885,0.050000000745058,0.0480475910007953,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1315002441406,0.7097640037536621,0.0902530401945114,0.4067926406860351,289.1374206542969,288.6499938964844,287.3006286621094,283.89459228515625,289.6230163574219,297.2616271972656,289.1630554199219,1.0,0.1864976584911346,1.0,1.0,0.3612023890018463,1.0,-0.8888486623764038,0.6822960376739502,0.2065526396036148,0.4574445188045501,0.0,0.0,0.0,22.38844490051269,25.0,341.171630859375,-0.0,73.82059478759766,1.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036180,297.476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2211303710937,0.8863855600357056,0.1785965710878372,0.1597856730222702,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.20294189453125,0.5822540521621704,0.050000000745058,0.0480381026864051,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2174987792969,0.7709426879882812,0.1162391826510429,0.0813799649477005,297.0557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.20294189453125,0.5822540521621704,0.050000000745058,0.0480381026864051,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2145690917969,0.7136412262916565,0.0910210460424423,0.4102583229541778,289.2188720703125,288.6499938964844,287.3395080566406,283.901123046875,289.5844421386719,297.2734680175781,289.2379455566406,1.0,0.1871890872716903,1.0,1.0,0.3550443649291992,1.0,-0.8970553278923035,0.6949998140335083,0.2020554840564727,0.4687167406082153,0.0,0.0,0.0,22.243066787719727,25.0,264.6112060546875,-0.0,75.03050231933594,1.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036240,297.484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2818908691406,0.8932955861091614,0.1814090609550476,0.1623352169990539,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.26837158203125,0.5837840437889099,0.050000000745058,0.0480297952890396,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2792053222656,0.7751055955886841,0.1172884106636047,0.0821260064840316,297.06134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.26837158203125,0.5837840437889099,0.050000000745058,0.0480297952890396,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.27703857421875,0.7171119451522827,0.0917523801326751,0.4135877192020416,289.2802124023437,288.75,287.3783874511719,283.9076843261719,289.5467529296875,297.284423828125,289.2940979003906,1.0,0.1879047006368637,1.0,1.0,0.3488863408565521,1.0,-0.9049869775772096,0.7075403928756714,0.1974465698003769,0.4798881113529205,0.0,0.0,0.0,22.125349044799805,25.0,199.4141540527344,-0.0,76.2508773803711,1.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036300,297.4906921386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3250732421875,0.8997704982757568,0.1841467320919037,0.1648175418376922,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3153076171875,0.5850931406021118,0.050000000745058,0.0480227619409561,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.3231506347656,0.7789123058319092,0.1182799041271209,0.0828336775302887,297.06640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3153076171875,0.5850931406021118,0.050000000745058,0.0480227619409561,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3216247558594,0.7201841473579407,0.0924402847886085,0.4167408645153045,289.3238830566406,288.75,287.4172668457031,283.9142761230469,289.5100402832031,297.29449462890625,289.33355712890625,1.0,0.1886393129825592,1.0,1.0,0.342728316783905,1.0,-0.9125832319259644,0.7198587656021118,0.1927244365215301,0.4909138679504394,0.0,0.0,0.0,22.03692054748535,25.0,145.29644775390625,-0.0,77.47289276123047,1.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036360,297.4958801269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3518981933594,0.9059137105941772,0.1868157386779785,0.1672387719154358,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3464660644531,0.586216926574707,0.050000000745058,0.0480167716741561,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3509826660156,0.7823947668075562,0.1192157119512558,0.0835036933422088,297.07098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3464660644531,0.586216926574707,0.050000000745058,0.0480167716741561,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.35015869140625,0.7229241132736206,0.0930835679173469,0.4197067022323608,289.351318359375,288.8500061035156,287.4561462402344,283.9209289550781,289.4186096191406,297.3038330078125,289.35479736328125,1.0,0.1893858909606933,1.0,1.0,0.3306489288806915,1.0,-0.9198387861251832,0.7379150390625,0.1819237321615219,0.5077288746833801,0.0,0.0,0.0,21.97299575805664,25.0,85.10801696777344,-0.0,78.68995666503906,1.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036420,297.4997863769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3501892089844,0.9118855595588684,0.1893906891345977,0.1695874333381652,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3514709472656,0.587110161781311,0.050000000745058,0.0480120405554771,297.2647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3507080078125,0.7854689359664917,0.1200800314545631,0.0841295644640922,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3514709472656,0.587110161781311,0.050000000745058,0.0480120405554771,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3510131835937,0.7252858281135559,0.0936686769127845,0.4224441647529602,289.3505249023437,288.8500061035156,287.4949951171875,283.9276428222656,289.3185119628906,297.312255859375,289.3468017578125,1.0,0.1901380568742752,1.0,1.0,0.3185695707798004,1.0,-0.9266833662986756,0.7558654546737671,0.1708178669214248,0.5245321393013,0.0,0.0,0.0,21.937116622924805,25.0,19.95543098449707,-0.0,79.89095306396484,1.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036480,297.5023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.32861328125,0.9174849390983582,0.1918598115444183,0.1718485951423645,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3345642089844,0.5877535939216614,0.050000000745058,0.0480086468160152,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3300170898437,0.788083553314209,0.120865873992443,0.0847048833966255,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3345642089844,0.5877535939216614,0.050000000745058,0.0480086468160152,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.3310241699219,0.7272434830665588,0.0941888615489006,0.4249165952205658,289.3295288085937,288.95001220703125,287.5338439941406,283.93438720703125,289.2236328125,297.3197937011719,289.32177734375,1.0,0.1908878087997436,1.0,1.0,0.3064902126789093,1.0,-0.9330472946166992,0.7731708884239197,0.1598763912916183,0.5408028960227966,0.0,0.0,0.0,21.93025016784668,25.0,-34.077781677246094,-0.0,81.062744140625,1.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036540,297.5036926269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.2936096191406,0.9225274920463562,0.1942211091518402,0.1740118563175201,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.30242919921875,0.5881263017654419,0.050000000745058,0.048006672412157,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.2955627441406,0.7901867032051086,0.1215688437223434,0.0852230563759803,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.30242919921875,0.5881263017654419,0.050000000745058,0.048006672412157,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2969970703125,0.7287601232528687,0.0946382358670234,0.4270817935466766,289.2948913574219,288.95001220703125,287.5726623535156,283.9412536621094,289.13427734375,297.3263854980469,289.2844543457031,1.0,0.1916281431913375,1.0,1.0,0.2944108545780182,1.0,-0.93885999917984,0.7897085547447205,0.1491514593362808,0.5564360022544861,0.0,0.0,0.0,21.95380210876465,25.0,-75.95667266845703,-0.0,82.19239044189453,1.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036600,297.5039978027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2498779296875,0.927039623260498,0.1964929699897766,0.1760910153388977,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2608947753906,0.5882723331451416,0.050000000745058,0.0480058826506137,297.2640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.25225830078125,0.7918477654457092,0.122199960052967,0.0856899619102478,297.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2608947753906,0.5882723331451416,0.050000000745058,0.0480058826506137,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2540283203125,0.7298938632011414,0.0950236842036247,0.4289603531360626,289.2514343261719,289.04998779296875,287.6114501953125,283.9481811523437,289.05078125,297.332275390625,289.239013671875,1.0,0.1923534870147705,1.0,1.0,0.2823314666748047,1.0,-0.9441688656806946,0.8054553270339966,0.1387134939432144,0.5713966488838196,0.0,0.0,0.0,22.002077102661133,25.0,-107.98574829101562,-0.0,83.27751159667969,1.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036660,297.50347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.20196533203125,0.930999755859375,0.1986837983131408,0.1780918389558792,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2134704589844,0.5881927609443665,0.050000000745058,0.0480062626302242,297.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2043151855469,0.7930728793144226,0.1227632611989975,0.0861074179410934,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.2134704589844,0.5881927609443665,0.050000000745058,0.0480062626302242,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2061462402344,0.7306478023529053,0.0953467562794685,0.430553525686264,289.2035217285156,289.04998779296875,287.6502380371094,283.9552001953125,289.0215148925781,297.33758544921875,289.192138671875,1.0,0.1930587589740753,1.0,1.0,0.2766132652759552,1.0,-0.9489848613739014,0.8149899244308472,0.1339949369430542,0.5802857875823975,0.0,0.0,0.0,22.07382583618164,25.0,-117.62588500976562,-0.0,84.313232421875,1.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036720,297.5025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.1639709472656,0.9345647096633912,0.2008285224437713,0.1800353676080703,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1728820800781,0.5879671573638916,0.050000000745058,0.0480074100196361,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1657409667969,0.793988049030304,0.1232788115739822,0.0864846259355545,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1728820800781,0.5879671573638916,0.050000000745058,0.0480074100196361,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1670837402344,0.7311224341392517,0.0956211313605308,0.4318985939025879,289.1651306152344,289.1499938964844,287.68896484375,283.9623413085937,289.0051574707031,297.34259033203125,289.1567077636719,1.0,0.1937409043312072,1.0,1.0,0.2708950340747833,1.0,-0.9533875584602356,0.8237342834472656,0.1296533346176147,0.588479220867157,0.0,0.0,0.0,22.160381317138672,25.0,-108.78643035888672,-0.0,85.3017807006836,1.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036780,297.50146484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1330261230469,0.9379122257232666,0.2029563635587692,0.181951031088829,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1405944824219,0.5876721143722534,0.050000000745058,0.048008918762207,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.13458251953125,0.7947289943695068,0.1237648129463195,0.0868346765637397,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1405944824219,0.5876721143722534,0.050000000745058,0.048008918762207,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1357421875,0.7314255237579346,0.0958598181605339,0.4330521821975708,289.1340637207031,289.1499938964844,287.7276916503906,283.9696044921875,288.9900817871094,297.3475952148437,289.12646484375,1.0,0.1943985521793365,1.0,1.0,0.2651768028736114,1.0,-0.957495391368866,0.832155168056488,0.1253402233123779,0.5964115262031555,0.0,0.0,0.0,22.253007888793945,25.0,-98.44947814941406,-0.0,86.25049591064453,1.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036840,297.5003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.10455322265625,0.9411641955375672,0.2050768136978149,0.1838573366403579,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1114501953125,0.5873628258705139,0.050000000745058,0.0480105057358741,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1059875488281,0.7954011559486389,0.1242327317595481,0.0871695131063461,297.0882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1114501953125,0.5873628258705139,0.050000000745058,0.0480105057358741,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1070556640625,0.7316476702690125,0.0960739329457283,0.4340801239013672,289.1054992675781,289.25,287.766357421875,283.9769897460937,288.9765319824219,297.3526916503906,289.0985717773437,1.0,0.1950345486402511,1.0,1.0,0.2594585716724396,1.0,-0.9614229202270508,0.8403416275978088,0.1210812404751777,0.6041414737701416,0.0,0.0,0.0,22.34565162658692,25.0,-88.76300811767578,-0.0,87.1707763671875,1.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036900,297.49932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0787353515625,0.9443508386611938,0.2071914970874786,0.1857569068670272,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0850830078125,0.5870575308799744,0.050000000745058,0.0480120778083801,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0800476074219,0.7960345149040222,0.1246848627924919,0.0874914154410362,297.0888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0850830078125,0.5870575308799744,0.050000000745058,0.0480120778083801,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0810241699219,0.7318131327629089,0.0962652638554573,0.4349930584430694,289.0796203613281,289.25,287.80499267578125,283.9845275878906,288.9645080566406,297.35791015625,289.0733642578125,1.0,0.1956471651792526,1.0,1.0,0.2537403702735901,1.0,-0.9651888608932496,0.8483042120933533,0.1168846264481544,0.6116730570793152,0.0,0.0,0.0,22.43606758117676,25.0,-79.7450942993164,-0.0,88.06182098388672,1.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036960,297.4983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.05841064453125,0.9474616646766664,0.209306463599205,0.1876537352800369,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0628662109375,0.5867469906806946,0.050000000745058,0.0480136834084987,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0592041015625,0.7966340184211731,0.1251285076141357,0.0878054797649383,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0628662109375,0.5867469906806946,0.050000000745058,0.0480136834084987,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.05987548828125,0.731932520866394,0.0964419543743133,0.435828685760498,289.0589294433594,289.3500061035156,287.8435974121094,283.9922180175781,289.009521484375,297.3632202148437,289.0561218261719,1.0,0.1962399631738662,1.0,1.0,0.2562850415706634,1.0,-0.9688493609428406,0.8496284484863281,0.11922088265419,0.6126070022583008,0.0,0.0,0.0,22.524770736694336,25.0,-55.53863906860352,-0.0,88.93122863769531,1.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037020,297.49774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0581970214844,0.9506193995475768,0.2114540934562683,0.1895633190870285,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0575866699219,0.5864931344985962,0.050000000745058,0.0480149947106838,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.057861328125,0.7972964644432068,0.1255811303853988,0.0881184414029121,297.0897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0575866699219,0.5864931344985962,0.050000000745058,0.0480149947106838,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.05767822265625,0.7320846319198608,0.0966165587306022,0.4366182088851928,289.0579528808594,289.3500061035156,287.88214111328125,284.00006103515625,289.0674133300781,297.3689270019531,289.06011962890625,1.0,0.1968134194612503,1.0,1.0,0.2588296830654144,1.0,-0.9724676609039308,0.8504272699356079,0.1220404431223869,0.6130067110061646,0.0,0.0,0.0,22.605323791503903,25.0,-17.891942977905273,-0.0,89.78398132324219,1.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037080,297.4977722167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0711669921875,0.9539559483528136,0.2136591076850891,0.1915138065814972,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0673522949219,0.5863532423973083,0.050000000745058,0.0480157099664211,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0702514648437,0.7981337904930115,0.1260595321655273,0.0884437039494514,297.0902709960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.0673522949219,0.5863532423973083,0.050000000745058,0.0480157099664211,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.069580078125,0.7323635220527649,0.0968033969402313,0.4374315142631531,289.0705261230469,289.45001220703125,287.920654296875,284.00811767578125,289.12530517578125,297.375244140625,289.0751647949219,1.0,0.1973732113838195,1.0,1.0,0.2613743543624878,1.0,-0.9761768579483032,0.8512536883354187,0.1249231845140457,0.6133866310119629,0.0,0.0,0.0,22.671545028686523,25.0,15.2003173828125,-0.0,90.6365203857422,1.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037140,297.4984436035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0932922363281,0.9575365781784058,0.2159290015697479,0.1935203671455383,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.08758544921875,0.5863628387451172,0.050000000745058,0.0480156354606151,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.09197998046875,0.799214780330658,0.1265709698200225,0.0887895300984382,297.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.08758544921875,0.5863628387451172,0.050000000745058,0.0480156354606151,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.091064453125,0.7328275442123413,0.0970092862844467,0.4383120536804199,289.0924072265625,289.45001220703125,287.9591369628906,284.0163269042969,289.1834411621094,297.3822021484375,289.0987548828125,1.0,0.19792240858078,1.0,1.0,0.2639190256595611,1.0,-0.980056881904602,0.8521742820739746,0.1278826147317886,0.6137899160385132,0.0,0.0,0.0,22.719507217407227,25.0,42.46986770629883,-0.0,91.49861145019533,1.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037200,297.4996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1214904785156,0.9612943530082704,0.2182517796754837,0.1955752819776535,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1141052246094,0.5865005850791931,0.050000000745058,0.0480148866772651,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1198425292969,0.8005116581916809,0.127111941576004,0.0891553834080696,297.091796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1141052246094,0.5865005850791931,0.050000000745058,0.0480148866772651,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.11865234375,0.7334612607955933,0.0972343683242797,0.4392709732055664,289.120361328125,289.54998779296875,287.9975280761719,284.0247802734375,289.2417907714844,297.3896789550781,289.12823486328125,1.0,0.1984665840864181,1.0,1.0,0.2664636969566345,1.0,-0.9841113090515136,0.853190541267395,0.1309207677841186,0.6142146587371826,0.0,0.0,0.0,22.75206756591797,25.0,65.44393157958984,-0.0,92.37614440917967,1.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037260,297.5013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.15771484375,0.9651882648468018,0.2206308543682098,0.1976797878742218,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1479797363281,0.5867517590522766,0.050000000745058,0.0480135418474674,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1554870605469,0.8020113110542297,0.1276851594448089,0.0895428657531738,297.09283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1479797363281,0.5867517590522766,0.050000000745058,0.0480135418474674,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1539001464844,0.7342570424079895,0.0974815934896469,0.4403211176395416,289.1561584472656,289.54998779296875,288.035888671875,284.0334167480469,289.33819580078125,297.3976745605469,289.1672058105469,1.0,0.1990078538656234,1.0,1.0,0.2742176949977875,1.0,-0.9883594512939452,0.8497492671012878,0.138610154390335,0.6101220846176147,0.0,0.0,0.0,22.770538330078125,25.0,95.24883270263672,-0.0,93.27303314208984,1.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037320,297.503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2107238769531,0.9692432284355164,0.2230851650238037,0.1998415738344192,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1965637207031,0.5871409773826599,0.050000000745058,0.048011478036642,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2074890136719,0.8037545084953308,0.1283007860183715,0.0899555757641792,297.0940856933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1965637207031,0.5871409773826599,0.050000000745058,0.048011478036642,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2051696777344,0.7352520227432251,0.0977592170238494,0.4414846003055572,289.2084655761719,289.6499938964844,288.0741882324219,284.04229736328125,289.4449768066406,297.40631103515625,289.2237243652344,1.0,0.1995505690574646,1.0,1.0,0.2819716930389404,1.0,-0.9928407073020936,0.8458741307258606,0.1469665616750717,0.6055024266242981,0.0,0.0,0.0,22.772947311401367,25.0,132.21861267089844,-0.0,94.19702911376952,1.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037380,297.5068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2774353027344,0.9735168218612672,0.2256365865468979,0.2020820528268814,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2601928710937,0.5877062678337097,0.050000000745058,0.0480085015296936,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2735900878906,0.8058159947395325,0.1289716958999633,0.0904027298092842,297.0956420898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2601928710937,0.5877062678337097,0.050000000745058,0.0480085015296936,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2708435058594,0.7365108728408813,0.098077654838562,0.4428080022335052,289.2747802734375,289.6499938964844,288.1123962402344,284.0513916015625,289.55377197265625,297.4158020019531,289.2923278808594,1.0,0.2001000493764877,1.0,1.0,0.2897256910800934,1.0,-0.9976474046707152,0.8419361114501953,0.1557112783193588,0.6006988883018494,0.0,0.0,0.0,22.755491256713867,25.0,164.7848358154297,-0.0,95.1618194580078,1.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037440,297.5106811523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.352294921875,0.9779627919197084,0.2282769531011581,0.2044015526771545,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3327941894531,0.5884420871734619,0.050000000745058,0.0480046495795249,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3480224609375,0.8081638813018799,0.1296952366828918,0.0908854082226753,297.0975036621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3327941894531,0.5884420871734619,0.050000000745058,0.0480046495795249,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.34490966796875,0.7380364537239075,0.0984363779425621,0.4443021416664123,289.34930419921875,289.75,288.15057373046875,284.0607604980469,289.6645812988281,297.426025390625,289.3687438964844,1.0,0.2006606757640838,1.0,1.0,0.2974796891212463,1.0,-1.002794623374939,0.8379468321800232,0.1648478209972381,0.5957173109054565,0.0,0.0,0.0,22.71939849853516,25.0,192.7790985107422,-0.0,96.17373657226562,1.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037500,297.5152893066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.4351806640625,0.982564091682434,0.2310131937265396,0.2068072706460952,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.4137268066406,0.5893594026565552,0.050000000745058,0.0479998849332332,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.43048095703125,0.8108000755310059,0.1304768472909927,0.0914080739021301,297.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4137268066406,0.5893594026565552,0.050000000745058,0.0479998849332332,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.4270935058594,0.7398585081100464,0.0988407805562019,0.4459944665431976,289.431884765625,289.75,288.18865966796875,284.0704040527344,289.7773132324219,297.4369812011719,289.45294189453125,1.0,0.2012377828359604,1.0,1.0,0.3052336871623993,1.0,-1.0083286762237549,0.8339412808418274,0.1743874549865722,0.5905792117118835,0.0,0.0,0.0,22.664140701293945,25.0,216.5381774902344,-0.0,97.2430419921875,1.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037560,297.5204467773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.5235900878906,0.9872406125068665,0.2338348478078842,0.2092902064323425,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.50079345703125,0.5904403328895569,0.050000000745058,0.0479943118989467,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5186767578125,0.8136875033378601,0.1313110738992691,0.091967336833477,297.1021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.50079345703125,0.5904403328895569,0.050000000745058,0.0479943118989467,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.5150451660156,0.7419586181640625,0.0992875769734382,0.4478733539581299,289.5201416015625,289.8500061035156,288.2267150878906,284.0802917480469,289.8800354003906,297.4486083984375,289.5419311523437,1.0,0.2018342018127441,1.0,1.0,0.3115867376327514,1.0,-1.0142217874526978,0.8313696980476379,0.1828520894050598,0.5867342948913574,0.0,0.0,0.0,22.592498779296875,25.0,233.4362945556641,-0.0,98.37095642089844,1.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037620,297.52606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6140441894531,0.991923213005066,0.2367347776889801,0.2118466645479202,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.59063720703125,0.5916659832000732,0.050000000745058,0.047988049685955,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6090087890625,0.8168011903762817,0.1321945488452911,0.0925621762871742,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.59063720703125,0.5916659832000732,0.050000000745058,0.047988049685955,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.6053161621094,0.74432373046875,0.0997751504182815,0.4499382674694061,289.6105041503906,289.8500061035156,288.2646484375,284.09051513671875,289.9813537597656,297.4607849121094,289.632568359375,1.0,0.2024533897638321,1.0,1.0,0.317939817905426,1.0,-1.020466923713684,0.8289403319358826,0.1915265917778015,0.5828996896743774,0.0,0.0,0.0,22.50713539123535,25.0,244.5935516357422,-0.0,99.56158447265624,1.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037680,297.5321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.7066955566406,0.9964163899421692,0.2397116869688034,0.2144704014062881,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6825866699219,0.5929003953933716,0.050000000745058,0.0479817986488342,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7015380859375,0.819977343082428,0.1331208497285843,0.093188352882862,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.6825866699219,0.5929003953933716,0.050000000745058,0.0479817986488342,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.69775390625,0.746806800365448,0.1002988740801811,0.4521715939044952,289.7030334472656,289.95001220703125,288.3025207519531,284.1010131835937,290.0836181640625,297.4734802246094,289.7256164550781,1.0,0.2030920982360839,1.0,1.0,0.3242928981781006,1.0,-1.0268206596374512,0.8263695240020752,0.2004511356353759,0.5788595676422119,0.0,0.0,0.0,22.42309761047364,25.0,253.8115997314453,-0.0,100.8105697631836,1.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037740,297.5398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.8019104003906,0.9957037568092346,0.2428929358720779,0.2141097337007522,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.77716064453125,0.59263014793396,0.050000000745058,0.0479831285774707,297.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.79669189453125,0.8214847445487976,0.1340892761945724,0.0938513576984405,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.77716064453125,0.59263014793396,0.050000000745058,0.0479831285774707,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.79278564453125,0.7477949857711792,0.1008587256073951,0.45461106300354,289.7981872558594,289.95001220703125,288.34033203125,284.1118469238281,290.1860046386719,297.48785400390625,289.8211669921875,1.0,0.2036922127008438,1.0,1.0,0.3306459486484527,1.0,-1.0307282209396362,0.8217446804046631,0.2089835703372955,0.5733895301818848,0.0,0.0,0.0,22.50291633605957,25.0,261.1368103027344,-0.0,101.74031829833984,1.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037800,297.5508728027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8985290527344,0.9917881488800048,0.2464399188756942,0.2117533385753631,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8734436035156,0.5916475057601929,0.050000000745058,0.0479880683124065,297.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8933410644531,0.8222305774688721,0.1350949108600616,0.0945430099964141,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.8734436035156,0.5916475057601929,0.050000000745058,0.0479880683124065,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.889404296875,0.7480992078781128,0.1014531403779983,0.4572159051895141,289.89483642578125,290.04998779296875,288.3780517578125,284.1229858398437,290.2890014648437,297.5064392089844,289.9180603027344,1.0,0.2042393833398819,1.0,1.0,0.3369990289211273,1.0,-1.0331897735595703,0.8158746957778931,0.2173151224851608,0.5670250058174133,0.0,0.0,0.0,22.656944274902344,25.0,266.7771911621094,-0.0,102.41658782958984,1.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037860,297.5641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.99432373046875,0.991872787475586,0.2502884864807129,0.2122134715318679,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9698486328125,0.5912386178970337,0.050000000745058,0.0479901246726512,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9894714355469,0.8236971497535706,0.1361397951841354,0.0952606052160263,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9698486328125,0.5912386178970337,0.050000000745058,0.0479901246726512,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.98565673828125,0.7490996718406677,0.1020873039960861,0.4599823951721191,289.9908447265625,290.04998779296875,288.4156799316406,284.1344909667969,290.3612060546875,297.5287475585937,290.0126953125,1.0,0.2047674804925918,1.0,1.0,0.3397487998008728,1.0,-1.0362099409103394,0.8144491910934448,0.2217607796192169,0.5648720264434814,0.0,0.0,0.0,22.74413681030273,25.0,261.97711181640625,-0.0,103.40681457519533,1.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037920,297.57733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0820007324219,0.9917933940887452,0.2542033195495605,0.2119755297899246,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0596923828125,0.5914192795753479,0.050000000745058,0.047989185899496,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.07769775390625,0.8258870244026184,0.1372120678424835,0.0959991514682769,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0596923828125,0.5914192795753479,0.050000000745058,0.047989185899496,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0742492675781,0.7508091926574707,0.1027516350150108,0.4628909528255462,290.0788879394531,290.1499938964844,288.4532165527344,284.1463317871094,290.4271545410156,297.5514831542969,290.0987243652344,1.0,0.205309048295021,1.0,1.0,0.3424985706806183,1.0,-1.0402971506118774,0.814056396484375,0.226240798830986,0.5634375214576721,0.0,0.0,0.0,22.767581939697266,25.0,249.31642150878903,-0.0,104.35630798339844,1.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037980,297.5904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1637878417969,0.9916863441467284,0.2582027018070221,0.2116567492485046,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.14276123046875,0.5916611552238464,0.050000000745058,0.047987937927246,297.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1597900390625,0.8281791806221008,0.1383029669523239,0.0967539474368095,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.14276123046875,0.5916611552238464,0.050000000745058,0.047987937927246,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1565246582031,0.7526514530181885,0.103439025580883,0.465920478105545,290.1608581542969,290.1499938964844,288.4906616210937,284.1585693359375,290.4931640625,297.5746154785156,290.1798400878906,1.0,0.2058474570512771,1.0,1.0,0.3452483415603637,1.0,-1.0444538593292236,0.8136740326881409,0.2307799011468887,0.5619567036628723,0.0,0.0,0.0,22.783557891845703,25.0,237.4490509033203,-0.0,105.31410217285156,1.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038040,297.6035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2431030273437,0.9915598630905152,0.2622750401496887,0.2112828940153122,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2227783203125,0.5919446349143982,0.050000000745058,0.0479864850640296,297.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2392883300781,0.8305384516716003,0.1394077241420745,0.0975190922617912,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2227783203125,0.5919446349143982,0.050000000745058,0.0479864850640296,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.23614501953125,0.7545883059501648,0.1041445508599281,0.4690358936786651,290.24029541015625,290.25,288.52801513671875,284.1711730957031,290.5589904785156,297.5972900390625,290.2586669921875,1.0,0.2063841521739959,1.0,1.0,0.3479981124401092,1.0,-1.0486592054367063,0.8132869005203247,0.2353723496198654,0.5604222416877747,0.0,0.0,0.0,22.79441261291504,28.0,227.6240692138672,-0.0,106.28013610839844,1.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
