time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12038100,297.615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3201599121094,0.9918429255485536,0.2663695812225342,0.2121235728263855,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3003234863281,0.5913066267967224,0.050000000745058,0.047989685088396,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3164978027344,0.831851601600647,0.1405277252197265,0.0982981920242309,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3003234863281,0.5913066267967224,0.050000000745058,0.047989685088396,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3134155273437,0.7555639147758484,0.1048715934157371,0.472262442111969,290.31744384765625,290.25,288.5652770996094,284.1841735839844,290.6239318847656,297.6144104003906,290.3352355957031,1.0,0.2074293494224548,1.0,1.0,0.3507479131221771,1.0,-1.0544822216033936,0.8140344619750977,0.2404477149248123,0.5595501661300659,0.0,0.0,0.0,22.941537857055664,28.0,219.50369262695312,-0.0,107.86631774902344,1.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038160,297.6268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.39239501953125,0.9924082159996032,0.2703930735588074,0.2138512432575225,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3742370605469,0.5899924039840698,0.050000000745058,0.0479963459074497,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.38916015625,0.8323952555656433,0.1416599005460739,0.0990893766283989,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3742370605469,0.5899924039840698,0.050000000745058,0.0479963459074497,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.38641357421875,0.7558457851409912,0.1056226342916488,0.4756101369857788,290.3900146484375,290.3500061035156,288.6024475097656,284.1976013183594,290.64892578125,297.6241760253906,290.4051208496094,1.0,0.2087564915418625,1.0,1.0,0.3492223024368286,1.0,-1.061538577079773,0.8207703232765198,0.2407682538032531,0.5643104314804077,0.0,0.0,0.0,23.19202995300293,31.0,200.37908935546875,-0.0,109.94254302978516,1.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038220,297.6358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4490966796875,0.9931867718696594,0.2742949724197387,0.2163498252630233,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.43487548828125,0.58808434009552,0.050000000745058,0.0480061471462249,297.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4466552734375,0.832253098487854,0.1427905261516571,0.0998873338103294,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.43487548828125,0.58808434009552,0.050000000745058,0.0480061471462249,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4445495605469,0.7555121183395386,0.106383241713047,0.4790526926517486,290.447265625,290.3500061035156,288.6394958496094,284.2114562988281,290.6650390625,297.6288757324219,290.458984375,1.0,0.2103621214628219,1.0,1.0,0.3476966917514801,1.0,-1.0696498155593872,0.8286339640617371,0.2410158812999725,0.5699166655540466,0.0,0.0,0.0,23.535030364990234,31.0,172.025146484375,-0.0,112.45915985107422,1.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038280,297.6427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4965515136719,0.994115114212036,0.278050035238266,0.21954046189785,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4846496582031,0.5856341123580933,0.050000000745058,0.0480189472436904,297.2882995605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.49444580078125,0.8314629197120667,0.1439068019390106,0.1006812676787376,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4846496582031,0.5856341123580933,0.050000000745058,0.0480189472436904,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.49267578125,0.7545875310897827,0.1071385294198989,0.4825140535831451,290.4949951171875,290.45001220703125,288.67645263671875,284.2257385253906,290.68121337890625,297.6312561035156,290.5050048828125,1.0,0.2122088074684143,1.0,1.0,0.3461710810661316,1.0,-1.0786170959472656,0.8371357917785645,0.2414813041687011,0.5759487748146057,0.0,0.0,0.0,23.965124130249023,34.0,147.68093872070312,-0.0,115.37361145019533,1.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038340,297.64752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5376892089844,0.9951456785202026,0.2816431224346161,0.2234191447496414,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.527099609375,0.5826333165168762,0.050000000745058,0.0480349585413932,297.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5357971191406,0.8300111293792725,0.1450051963329315,0.1014663651585578,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.527099609375,0.5826333165168762,0.050000000745058,0.0480349585413932,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.53424072265625,0.7530547380447388,0.1078822165727615,0.4859555661678314,290.5362854003906,290.45001220703125,288.7132873535156,284.240478515625,290.69732666015625,297.6312255859375,290.5451354980469,1.0,0.2142941802740097,1.0,1.0,0.3446454703807831,1.0,-1.0883831977844238,0.8462318778038025,0.2421513348817825,0.5823959112167358,0.0,0.0,0.0,24.48758888244629,34.0,127.86942291259766,-0.0,118.69638061523438,1.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038400,297.6504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5743408203125,0.9961969256401062,0.285085380077362,0.2278647422790527,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5648803710937,0.5791616439819336,0.050000000745058,0.0480539724230766,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5726318359375,0.8279947638511658,0.146086186170578,0.1022414341568946,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5648803710937,0.5791616439819336,0.050000000745058,0.0480539724230766,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5712585449219,0.7510003447532654,0.1086102947592735,0.4893490672111511,290.57305908203125,290.54998779296875,288.75,284.25567626953125,290.71337890625,297.6292419433594,290.58087158203125,1.0,0.2165806889533996,1.0,1.0,0.3431198894977569,1.0,-1.0987677574157717,0.8557898998260498,0.2429778724908828,0.5891923308372498,0.0,0.0,0.0,25.09532356262207,37.0,111.60720825195312,-0.0,122.38497924804688,1.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038460,297.6527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.60711669921875,0.9971908926963806,0.2884779870510101,0.2327291369438171,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5985717773437,0.5753203630447388,0.050000000745058,0.0480756498873233,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6055908203125,0.8256012797355652,0.147248700261116,0.1030337661504745,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5985717773437,0.5753203630447388,0.050000000745058,0.0480756498873233,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6043395996094,0.7486267685890198,0.1094216629862785,0.4928607940673828,290.6059875488281,290.54998779296875,288.7866516113281,284.2712707519531,290.7314758300781,297.6263122558594,290.613037109375,1.0,0.2190599739551544,1.0,1.0,0.341792345046997,1.0,-1.109823226928711,0.8656006455421448,0.2442225366830825,0.596146821975708,0.0,0.0,0.0,25.781213760375977,37.0,99.12393188476562,-0.0,126.45327758789062,1.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038520,297.65533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6375732421875,0.9980379939079284,0.291914701461792,0.2376839965581894,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6296081542969,0.5713594555854797,0.050000000745058,0.0480987541377544,297.299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6361389160156,0.8232770562171936,0.1485519558191299,0.1039113700389862,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6296081542969,0.5713594555854797,0.050000000745058,0.0480987541377544,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6349792480469,0.7464161515235901,0.1103815212845802,0.4969419538974762,290.6365051269531,290.45001220703125,288.8233337402344,284.2872009277344,290.7506103515625,297.623779296875,290.6430358886719,1.0,0.2217142879962921,1.0,1.0,0.3404648005962372,1.0,-1.1217774152755735,0.8760504722595215,0.245727002620697,0.60362309217453,0.0,0.0,0.0,26.517656326293945,25.0,89.78507232666016,-0.0,130.9233856201172,1.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038580,297.6605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.66607666015625,0.9979291558265686,0.2956238090991974,0.2369887083768844,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6586303710937,0.5719180703163147,0.050000000745058,0.0480953864753246,297.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.66473388671875,0.826237678527832,0.1499687731266021,0.104857861995697,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6586303710937,0.5719180703163147,0.050000000745058,0.0480953864753246,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6636962890625,0.7491833567619324,0.1114682927727699,0.5015098452568054,290.6650695800781,290.45001220703125,288.8599853515625,284.303466796875,290.7681579589844,297.62310791015625,290.6710205078125,1.0,0.2220440655946731,1.0,1.0,0.3391372561454773,1.0,-1.1275609731674194,0.8820213079452515,0.2455396801233291,0.6081889271736145,0.0,0.0,0.0,26.507471084594727,25.0,82.0248794555664,-0.0,132.41311645507812,1.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038640,297.6722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6918334960937,0.9970539808273317,0.3000089526176452,0.2320084422826767,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6851501464844,0.57589191198349,0.050000000745058,0.0480722375214099,297.309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6907043457031,0.8332352042198181,0.1514796614646911,0.1058615669608116,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6851501464844,0.57589191198349,0.050000000745058,0.0480722375214099,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.68975830078125,0.7558760643005371,0.1126754134893417,0.5065349340438843,290.69097900390625,290.3500061035156,288.89666748046875,284.32000732421875,290.7848815917969,297.62823486328125,290.6963195800781,1.0,0.2211483418941497,1.0,1.0,0.3378097116947174,1.0,-1.1287556886672974,0.8846712112426758,0.2440845221281051,0.6104498505592346,0.0,0.0,0.0,25.935693740844727,28.0,74.78050231933594,-0.0,131.6305389404297,1.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038700,297.68878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.71539306640625,0.9964855909347534,0.3049377202987671,0.2291974127292633,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.709228515625,0.5781130790710449,0.050000000745058,0.0480596236884593,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.71435546875,0.8384549617767334,0.1530797630548477,0.1069378480315208,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.709228515625,0.5781130790710449,0.050000000745058,0.0480596236884593,297.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7135009765625,0.7610722184181213,0.1140082255005836,0.5121657252311707,290.714599609375,290.3500061035156,288.9333190917969,284.3368835449219,290.8038330078125,297.6385803222656,290.7196960449219,1.0,0.2215748578310012,1.0,1.0,0.3364821672439575,1.0,-1.133409857749939,0.8898452520370483,0.2435645908117294,0.6143919825553894,0.0,0.0,0.0,25.674848556518555,28.0,69.43992614746094,-0.0,132.34896850585938,1.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038760,297.7059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.73541259765625,0.9961456060409546,0.3100363612174988,0.227632075548172,297.2865905761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7306823730469,0.5793432593345642,0.050000000745058,0.0480527095496654,297.3217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7347717285156,0.84270840883255,0.1547533869743347,0.1080752834677696,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7306823730469,0.5793432593345642,0.050000000745058,0.0480527095496654,297.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.734130859375,0.765496551990509,0.1154527515172958,0.5183606147766113,290.73492431640625,290.25,288.9700012207031,284.3540954589844,290.7848205566406,297.6501159667969,290.7377319335937,1.0,0.2223578691482544,1.0,1.0,0.3304820954799652,1.0,-1.140311598777771,0.902472734451294,0.2378388941287994,0.6253525018692017,0.0,0.0,0.0,25.5913143157959,31.0,53.61590576171875,-0.0,134.01597595214844,1.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038820,297.7225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7406616210937,0.99596107006073,0.3151939511299133,0.2268133908510208,297.29937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7396850585937,0.579984724521637,0.050000000745058,0.0480490997433662,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7406005859375,0.8464027643203735,0.156478077173233,0.1092597916722297,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7396850585937,0.579984724521637,0.050000000745058,0.0480490997433662,297.2763977050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.74053955078125,0.7695122957229614,0.1169879138469696,0.5250343084335327,290.7406311035156,290.25,289.00665283203125,284.37158203125,290.7596435546875,297.6614074707031,290.74072265625,1.0,0.2234987467527389,1.0,1.0,0.3244820237159729,1.0,-1.1487510204315186,0.916613221168518,0.2321378290653228,0.6375393271446228,0.0,0.0,0.0,25.613842010498047,31.0,29.0307674407959,-0.0,136.31954956054688,1.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038880,297.7380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.738525390625,0.9959353804588318,0.3203388750553131,0.2267006784677505,297.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7394104003906,0.5800727605819702,0.050000000745058,0.0480485558509826,297.3345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7387084960937,0.8495104908943176,0.1582318842411041,0.1104726865887641,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7394104003906,0.5800727605819702,0.050000000745058,0.0480485558509826,297.2845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7388610839844,0.7730648517608643,0.1185876801609993,0.532055139541626,290.7386779785156,290.1499938964844,289.0433349609375,284.3893737792969,290.7361755371094,297.6717834472656,290.7377319335937,1.0,0.2249525636434555,1.0,1.0,0.3184819519519806,1.0,-1.158496975898743,0.931717813014984,0.2267791330814361,0.6504610776901245,0.0,0.0,0.0,25.733562469482425,34.0,9.137015342712402,-0.0,139.19920349121094,1.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038940,297.7521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.73223876953125,0.996073305606842,0.3254445195198059,0.2273081392049789,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7340087890625,0.5795966386795044,0.050000000745058,0.0480511225759983,297.3407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7325134277344,0.8519815802574158,0.160010352730751,0.1117075756192207,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7340087890625,0.5795966386795044,0.050000000745058,0.0480511225759983,297.292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7327575683594,0.7760931253433228,0.1202443540096283,0.5393743515014648,290.7324523925781,290.1499938964844,289.0799865722656,284.407470703125,290.7142944335937,297.6810607910156,290.7308654785156,1.0,0.2267126739025116,1.0,1.0,0.3124818801879883,1.0,-1.1694986820220947,0.9477628469467164,0.2217357903718948,0.6641013026237488,0.0,0.0,0.0,25.95154190063477,34.0,-5.969072341918945,-0.0,142.6642608642578,1.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039000,297.7646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7231750488281,0.9963520765304564,0.3304927349090576,0.2285719513893127,297.3404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7256774902344,0.5786041021347046,0.050000000745058,0.0480565764009952,297.3468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7235412597656,0.853845477104187,0.1618089377880096,0.1129595190286636,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7256774902344,0.5786041021347046,0.050000000745058,0.0480565764009952,297.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.723876953125,0.7786032557487488,0.1219465285539627,0.546929121017456,290.72344970703125,290.04998779296875,289.1166687011719,284.4258728027344,290.6939697265625,297.68927001953125,290.72137451171875,1.0,0.228745236992836,1.0,1.0,0.3064818084239959,1.0,-1.1815991401672363,0.9646455645561218,0.2169535607099533,0.6783753633499146,0.0,0.0,0.0,26.260025024414062,37.0,-17.35074234008789,-0.0,146.67843627929688,1.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039060,297.7757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7074890136719,0.9967474341392516,0.3354701697826385,0.2304572314023971,297.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.71240234375,0.5771179795265198,0.050000000745058,0.0480648577213287,297.35260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.70831298828125,0.8551156520843506,0.1636243462562561,0.1142272278666496,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.71240234375,0.5771179795265198,0.050000000745058,0.0480648577213287,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7090148925781,0.7805981040000916,0.1236888170242309,0.554697573184967,290.7081298828125,290.0466003417969,289.1533203125,284.4445495605469,290.6292724609375,297.6964416503906,290.7029113769531,1.0,0.2310418635606765,1.0,1.0,0.2945117652416229,1.0,-1.1947274208068848,0.989447057247162,0.2052804231643676,0.7003451585769653,0.0,0.0,0.0,26.658531188964844,37.0,-41.60927963256836,-0.0,151.25022888183594,1.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039120,297.784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6737060546875,0.9972274899482728,0.3403360247611999,0.2329215705394745,297.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.68328857421875,0.5751650333404541,0.050000000745058,0.0480759218335151,297.3579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6751403808594,0.85579514503479,0.1654341965913772,0.1155012473464012,297.2654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.68328857421875,0.5751650333404541,0.050000000745058,0.0480759218335151,297.3165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6763916015625,0.7820664644241333,0.1254500597715377,0.5626097917556763,290.6748046875,289.9100036621094,289.19000244140625,284.4635009765625,290.5603942871094,297.7023620605469,290.66668701171875,1.0,0.233570247888565,1.0,1.0,0.2825417518615722,1.0,-1.208736777305603,1.0151889324188232,0.1935477703809738,0.7230883836746216,0.0,0.0,0.0,27.142791748046875,40.0,-73.54203033447266,-0.0,156.3477020263672,1.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039180,297.7919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6307983398437,0.997766137123108,0.345053881406784,0.2359814792871475,297.3836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6423034667969,0.5727233290672302,0.050000000745058,0.0480900295078754,297.3627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6324157714844,0.8558186292648315,0.16722172498703,0.1167669594287872,297.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6423034667969,0.5727233290672302,0.050000000745058,0.0480900295078754,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6338195800781,0.7829394936561584,0.127215102314949,0.5705876350402832,290.6320495605469,289.8733215332031,289.2266540527344,284.4827880859375,290.4965515136719,297.7068176269531,290.6231384277344,1.0,0.2363234758377075,1.0,1.0,0.2705717384815216,1.0,-1.2235376834869385,1.041287183761597,0.1822505593299865,0.7460399270057678,0.0,0.0,0.0,27.718645095825195,40.0,-97.45817565917967,-0.0,161.9799346923828,1.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039240,297.7972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.584716796875,0.9983126521110536,0.3496360182762146,0.2395340651273727,297.398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5971069335937,0.5698647499084473,0.050000000745058,0.0481069460511207,297.36700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.58642578125,0.8552649617195129,0.1689881831407547,0.1180198565125465,297.289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5971069335937,0.5698647499084473,0.050000000745058,0.0481069460511207,297.3305358886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.587890625,0.7832751870155334,0.128978356719017,0.5785803198814392,290.5860290527344,289.7389221191406,289.2633361816406,284.5023193359375,290.437744140625,297.7100524902344,290.57672119140625,1.0,0.2392614781856537,1.0,1.0,0.2586017251014709,1.0,-1.2389403581619265,1.0675736665725708,0.1713667213916778,0.7690699696540833,0.0,0.0,0.0,28.37767601013184,43.0,-114.0508270263672,-0.0,168.0950927734375,1.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039300,297.8006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5366516113281,0.9988312125205994,0.3540769219398498,0.2435621917247772,297.4126281738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.54949951171875,0.5665929317474365,0.050000000745058,0.0481268614530563,297.37078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5384216308594,0.85414057970047,0.1707347333431244,0.1192598491907119,297.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.54949951171875,0.5665929317474365,0.050000000745058,0.0481268614530563,297.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.53985595703125,0.7830692529678345,0.1307375729084015,0.5865746140480042,290.5379943847656,289.7030029296875,289.29998779296875,284.5221252441406,290.3837890625,297.7098693847656,290.5285949707031,1.0,0.2423817962408065,1.0,1.0,0.2466317117214203,1.0,-1.2549067735671997,1.093999981880188,0.1609067916870117,0.7921366691589355,0.0,0.0,0.0,29.124496459960938,43.0,-124.13829803466795,-0.0,174.7127685546875,1.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039360,297.8026733398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4857177734375,0.9990000128746032,0.3583912253379822,0.2479527741670608,297.4269714355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4996643066406,0.5629916787147522,0.050000000745058,0.0481495037674903,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4876708984375,0.8525580167770386,0.1724653989076614,0.1204899251461029,297.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4996643066406,0.5629916787147522,0.050000000745058,0.0481495037674903,297.3425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4892272949219,0.7824128270149231,0.1324906051158905,0.594558835029602,290.4872131347656,289.57080078125,289.336669921875,284.542236328125,290.3144836425781,297.7065124511719,290.4766845703125,1.0,0.2456535249948501,1.0,1.0,0.2312422543764114,1.0,-1.2712931632995603,1.123820424079895,0.1474727094173431,0.8185105323791504,0.0,0.0,0.0,29.95128631591797,46.0,-136.93128967285156,-0.0,181.79425048828125,1.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039420,297.8031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4281311035156,0.9990000128746032,0.3625682592391968,0.252664178609848,297.4411926269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.44366455078125,0.5590927004814148,0.050000000745058,0.0481749363243579,297.3770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4302673339844,0.8505533337593079,0.1741728633642196,0.1217086091637611,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.44366455078125,0.5590927004814148,0.050000000745058,0.0481749363243579,297.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.43194580078125,0.7813315391540527,0.1342320144176483,0.6025164723396301,290.42974853515625,289.5356140136719,289.3733215332031,284.5625915527344,290.24951171875,297.701904296875,290.41864013671875,1.0,0.2490602731704712,1.0,1.0,0.2158527970314026,1.0,-1.2880228757858276,1.1534429788589478,0.1345799267292022,0.8446268439292908,0.0,0.0,0.0,30.857770919799805,46.0,-149.04226684570312,-0.0,189.3295745849609,1.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039480,297.8022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.3699951171875,0.9990000128746032,0.3666174113750458,0.2576271891593933,297.45526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3856506347656,0.5549607276916504,0.050000000745058,0.0482030101120471,297.3795471191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3721008300781,0.8481947779655457,0.1758537292480468,0.1229116395115852,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3856506347656,0.5549607276916504,0.050000000745058,0.0482030101120471,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.37371826171875,0.7798883318901062,0.1359597593545913,0.6104297041893005,290.37158203125,289.4056091308594,289.4100036621094,284.5832214355469,290.1927490234375,297.69580078125,290.3608703613281,1.0,0.2525779902935028,1.0,1.0,0.2004633396863937,1.0,-1.304990530014038,1.182511568069458,0.1224789321422576,0.8701507449150085,0.0,0.0,0.0,31.83882141113281,49.0,-154.37628173828125,-0.0,197.28756713867188,1.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039540,297.80010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3139953613281,0.9990000128746032,0.3705435395240783,0.2628231346607208,297.4691772460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3290100097656,0.5506347417831421,0.050000000745058,0.0482337549328804,297.38165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3160095214844,0.8455265164375305,0.1775141656398773,0.1240992546081543,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3290100097656,0.5506347417831421,0.050000000745058,0.0482337549328804,297.3570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3175354003906,0.7781198620796204,0.137675479054451,0.6182944178581238,290.3155212402344,289.3711242675781,289.4466552734375,284.6041259765625,290.14404296875,297.68878173828125,290.30548095703125,1.0,0.2562001049518585,1.0,1.0,0.185073897242546,1.0,-1.322167158126831,1.210989236831665,0.111177958548069,0.8950492143630981,0.0,0.0,0.0,32.894866943359375,49.0,-153.44351196289062,-0.0,205.6739044189453,1.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039600,297.7972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.26141357421875,0.9990000128746032,0.3743747472763061,0.2681828439235687,297.4829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2755126953125,0.5462188720703125,0.050000000745058,0.0482667163014411,297.383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2633056640625,0.8426849842071533,0.1791669577360153,0.1252793669700622,297.3663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2755126953125,0.5462188720703125,0.050000000745058,0.0482667163014411,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2646789550781,0.7761510610580444,0.1393866091966629,0.6261343359947205,290.2628173828125,289.24334716796875,289.4833374023437,284.6252746582031,290.1028137207031,297.6822509765625,290.253662109375,1.0,0.2599020302295685,1.0,1.0,0.1696844398975372,1.0,-1.3395094871520996,1.2388373613357544,0.1006721332669258,0.9192917346954346,0.0,0.0,0.0,34.01369094848633,52.0,-148.0001678466797,-0.0,214.45870971679688,1.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039660,297.7935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2098693847656,0.9990000128746032,0.3781176209449768,0.2736884653568268,297.49658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2242736816406,0.5417973399162292,0.050000000745058,0.0483014807105064,297.3852844238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2119445800781,0.8397725224494934,0.1808182150125503,0.1264570653438568,297.3804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2242736816406,0.5417973399162292,0.050000000745058,0.0483014807105064,297.3649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2133483886719,0.7740806937217712,0.1410973817110061,0.633969247341156,290.21142578125,289.2095947265625,289.5199890136719,284.6466979980469,290.02734375,297.6763916015625,290.2010803222656,1.0,0.2636774778366089,1.0,1.0,0.150500938296318,1.0,-1.3570183515548706,1.2743501663208008,0.0826682820916175,0.951134204864502,0.0,0.0,0.0,35.18767166137695,52.0,-152.32826232910156,-0.0,223.64822387695312,1.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039720,297.7888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.13494873046875,0.9990000128746032,0.3817290663719177,0.2793176174163818,297.51007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1569519042969,0.5374289751052856,0.050000000745058,0.0483377650380134,297.38671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1383056640625,0.8368436098098755,0.182447612285614,0.1276300102472305,297.3945617675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1569519042969,0.5374289751052856,0.050000000745058,0.0483377650380134,297.3683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1405029296875,0.771965742111206,0.1427937895059585,0.64178866147995,290.1374206542969,289.0840148925781,289.5566711425781,284.6683654785156,289.8863220214844,297.6710510253906,290.1209716796875,1.0,0.2675142586231231,1.0,1.0,0.13131745159626,1.0,-1.3746576309204102,1.3209532499313354,0.0537044256925582,0.9940011501312256,0.0,0.0,0.0,36.41047286987305,55.0,-195.3619842529297,-0.0,233.2303771972656,1.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039780,297.7820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0328674316406,0.9990000128746032,0.3851125836372375,0.2851389050483703,297.523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0612487792969,0.5330756902694702,0.050000000745058,0.0483760684728622,297.3873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0368957519531,0.8337858319282532,0.184006854891777,0.1287724524736404,297.4085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0612487792969,0.5330756902694702,0.050000000745058,0.0483760684728622,297.3710632324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.0395202636719,0.7697030305862427,0.1444400250911712,0.649474561214447,290.0357971191406,289.0509948730469,289.59332275390625,284.6902770996094,289.757080078125,297.6656188964844,290.0172119140625,1.0,0.2713989615440368,1.0,1.0,0.1121339499950409,1.0,-1.3923351764678955,1.365529179573059,0.0268060620874166,1.0348429679870603,0.0,0.0,0.0,37.6894760131836,55.0,-239.2915802001953,-0.0,243.18136596679688,1.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039840,297.7733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9349060058594,0.9990000128746032,0.3882608711719513,0.2911915779113769,297.5359191894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9608764648437,0.5287269353866577,0.050000000745058,0.0484167411923408,297.3871154785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9383239746094,0.8305306434631348,0.1854911744594574,0.1298635751008987,297.4223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9608764648437,0.5287269353866577,0.050000000745058,0.0484167411923408,297.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.9405517578125,0.7672281861305237,0.1460277587175369,0.656917154788971,289.9373779296875,288.9276123046875,289.6300048828125,284.7124328613281,289.6903381347656,297.6600646972656,289.92242431640625,1.0,0.2753148376941681,1.0,1.0,0.0929504558444023,1.0,-1.4099429845809937,1.3997938632965088,0.0101491650566458,1.0654298067092896,0.0,0.0,0.0,39.028656005859375,58.0,-243.405502319336,-0.0,253.4625701904297,1.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039900,297.76373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.864501953125,0.9990000128746032,0.3912619948387146,0.2974179685115814,297.54840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.882568359375,0.524441123008728,0.050000000745058,0.0484594814479351,297.3866882324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.86676025390625,0.827165961265564,0.1869495064020156,0.1309182792901992,297.435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.882568359375,0.524441123008728,0.050000000745058,0.0484594814479351,297.3744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.8681945800781,0.7646257281303406,0.1475864946842193,0.6641606092453003,289.8661193847656,288.89532470703125,289.6666564941406,284.7348327636719,289.6821594238281,297.6548767089844,289.8567810058594,1.0,0.2792513966560364,1.0,1.0,0.0737669616937637,1.0,-1.4274821281433103,1.424558162689209,0.0029239633586257,1.0865665674209597,0.0,0.0,0.0,40.420204162597656,58.0,-206.6793365478516,-0.0,264.0599060058594,1.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039960,297.76275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8211975097656,0.9990000128746032,0.3950368463993072,0.2814722955226898,297.54888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8263854980469,0.7038995623588562,0.1328798681497573,0.1024380698800087,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8224182128906,0.8434738516807556,0.1884959787130355,0.1318757832050323,297.44970703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8321228027344,0.5357945561408997,0.050000000745058,0.0483511872589588,297.37652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8232421875,0.7815660834312439,0.1492098718881607,0.6707215905189514,289.82196044921875,288.7741394042969,289.7033386230469,284.7574462890625,289.70623779296875,297.64910888671875,289.8173522949219,1.0,0.2842208743095398,1.0,1.0,0.0590135678648948,1.0,-1.481985092163086,1.4810216426849363,0.0009633998852223,1.131204605102539,0.0,0.0,0.0,38.6423225402832,78.0,-153.64759826660156,-0.0,283.0802001953125,1.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040020,297.77685546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8016967773437,0.9990000128746032,0.4003076255321502,0.2862417995929718,297.5139465332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8026123046875,0.7470681667327881,0.13198022544384,0.1254630088806152,297.3882751464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8021240234375,0.8412690758705139,0.1901058405637741,0.133006140589714,297.4635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.80615234375,0.5322650074958801,0.050000000745058,0.0483824126422405,297.3786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.8023986816406,0.780060350894928,0.1508516669273376,0.6782414317131042,289.80194091796875,288.7426147460937,289.739990234375,284.78033447265625,289.7388916015625,297.6498413085937,289.800537109375,1.0,0.2921064794063568,1.0,1.0,0.044260174036026,1.0,-1.5258045196533203,1.525530457496643,0.0002740116906352,1.1670538187026978,0.0,0.0,0.0,40.26401519775391,78.0,-99.20255279541016,-0.0,307.13427734375,1.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040080,297.7740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.79736328125,0.9990000128746032,0.4040105640888214,0.3048285841941833,297.4855041503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.79736328125,0.7330287098884583,0.1314854323863983,0.1257354766130447,297.3900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.79736328125,0.8272896409034729,0.1917870342731475,0.1342449188232422,297.4770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.79803466796875,0.5195803642272949,0.050000000745058,0.0485106445848941,297.3806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.79736328125,0.7666784524917603,0.1524988710880279,0.686208188533783,289.79736328125,288.62359619140625,289.77667236328125,284.8034362792969,289.7744140625,297.64801025390625,289.7978515625,1.0,0.3011224567890167,1.0,1.0,0.0295067839324474,1.0,-1.5596596002578735,1.5595935583114624,6.602946814382449e-05,1.194067358970642,0.0,0.0,0.0,44.162967681884766,81.0,-52.903926849365234,-0.0,333.5972900390625,1.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
